time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12170220,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.609365952201188e-05,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,0.0001011908607324,299.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,7.473991718143225e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,0.0001011912536341,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,0.0004800058959517,285.0379333496094,294.1499938964844,291.0955810546875,284.9998779296875,292.4006042480469,290.9999694824219,284.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.305934429168701,-0.0,-7.14839814008883e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.609365952201188e-05,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,0.0001011908607324,299.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,7.473991718143225e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,0.0001011912536341,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,0.0004800058959517,285.0379333496094,294.1499938964844,291.0955810546875,284.9998779296875,292.4006042480469,290.9999694824219,284.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.305934429168701,-0.0,-7.14839814008883e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,9.601609053788708e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0001011091808322,299.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,7.467958494089544e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,0.0001011095737339,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0004796184366568,285.0353698730469,294.1499938964844,291.12567138671875,285.00006103515625,292.3773498535156,291.0342102050781,284.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.321727752685547,-0.0,-7.136848978461785e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,9.601609053788708e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0001011091808322,299.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,7.467958494089544e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,0.0001011095737339,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0004796184366568,285.0353698730469,294.1499938964844,291.12567138671875,285.00006103515625,292.3773498535156,291.0342102050781,284.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.321727752685547,-0.0,-7.136848978461785e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.59389071795158e-05,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,0.0001010279156616,299.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,7.461955101462081e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,0.0001010283012874,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,0.0004792329273186,285.0328674316406,294.1499938964844,291.1503601074219,284.9986267089844,292.3550109863281,291.0658874511719,284.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.334238529205322,-0.0,-7.12536731839464e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.59389071795158e-05,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,0.0001010279156616,299.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,7.461955101462081e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,0.0001010283012874,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,0.0004792329273186,285.0328674316406,294.1499938964844,291.1503601074219,284.9986267089844,292.3550109863281,291.0658874511719,284.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.334238529205322,-0.0,-7.12536731839464e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,9.586212399881332e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643310546875,0.0,0.0,0.0001009470652206,299.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,7.455982267856598e-05,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0001009474435704,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,0.0004788494261447,285.0304260253906,294.1499938964844,291.1685791015625,284.9953308105469,292.3334655761719,291.0939636230469,284.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374655635634554e-09,0.0010214622598141,-0.0209910944104194,0.0,0.0,0.0,-0.0089644929394125,60.0,4.3426899909973145,-0.0,-7.113953870430123e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,9.586212399881332e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643310546875,0.0,0.0,0.0001009470652206,299.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,7.455982267856598e-05,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0001009474435704,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,0.0004788494261447,285.0304260253906,294.1499938964844,291.1685791015625,284.9953308105469,292.3334655761719,291.0939636230469,284.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374655635634554e-09,0.0010214622598141,-0.0209910944104194,0.0,0.0,0.0,-0.0089644929394125,60.0,4.3426899909973145,-0.0,-7.113953870430123e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,9.58238961175084e-05,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06329345703125,0.0,0.0,0.0001009068073472,299.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,7.453008583979681e-05,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,0.0001009071856969,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.063232421875,0.0,0.0,0.0004786584468092,285.0292358398437,294.1499938964844,291.1749267578125,284.99285888671875,292.3229675292969,291.10626220703125,284.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662021905183,0.0,0.0,0.0,-0.0089408503845334,60.0,4.345062732696533,-0.0,-7.108274502343195e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,9.578574827173723e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,0.0001008666440611,299.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,7.450041448464617e-05,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,0.000100867015135,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,0.0004784679331351,285.028076171875,294.1499938964844,291.1792297363281,284.9898376464844,292.3126220703125,291.1172790527344,284.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.020741606131196,0.0,0.0,0.0,-0.0089172646403312,60.0,4.346172332763672,-0.0,-7.102610055653713e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,9.570977272232994e-05,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601806640625,0.0,0.0,0.0001007866376312,299.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,7.444131188094616e-05,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.0001007870014291,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,0.0004780884191859,285.0257568359375,294.1499938964844,291.1811828613281,284.9818725585937,292.2922058105469,291.13531494140625,284.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184611210992898e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.344403266906738,-0.0,-7.091334452979936e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,9.570977272232994e-05,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601806640625,0.0,0.0,0.0001007866376312,299.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,7.444131188094616e-05,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.0001007870014291,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,0.0004780884191859,285.0257568359375,294.1499938964844,291.1811828613281,284.9818725585937,292.2922058105469,291.13531494140625,284.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184611210992898e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.344403266906738,-0.0,-7.091334452979936e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,9.563420462654904e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581970214844,0.0,0.0,0.0001007070677587,299.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,7.438253669533879e-05,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0001007074315566,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,0.0004777109716087,285.0235290527344,294.1499938964844,291.17340087890625,284.97119140625,292.2721252441406,291.1468200683594,284.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.3362135887146,-0.0,-7.080129194036999e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,9.563420462654904e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581970214844,0.0,0.0,0.0001007070677587,299.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,7.438253669533879e-05,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0001007074315566,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,0.0004777109716087,285.0235290527344,294.1499938964844,291.17340087890625,284.97119140625,292.2721252441406,291.1468200683594,284.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.3362135887146,-0.0,-7.080129194036999e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,9.555905126035212e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,0.0001006279344437,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,7.432408165186644e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0001006282909656,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,0.0004773355904035,285.0213623046875,294.1499938964844,291.15478515625,284.9573974609375,292.25213623046875,291.1508178710937,284.9807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.320958137512207,-0.0,-7.068993568282167e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,9.555905126035212e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,0.0001006279344437,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,7.432408165186644e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0001006282909656,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,0.0004773355904035,285.0213623046875,294.1499938964844,291.15478515625,284.9573974609375,292.25213623046875,291.1508178710937,284.9807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.320958137512207,-0.0,-7.068993568282167e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,9.548431989969686e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,0.0001005492376862,299.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,7.426594675052911e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,0.0001005495942081,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,0.000476962304674,285.01922607421875,294.1499938964844,291.1242370605469,284.9402160644531,292.2320556640625,291.1463928222656,284.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903398824282704e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.297909259796143,-0.0,-7.057929707343646e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,9.548431989969686e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,0.0001005492376862,299.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,7.426594675052911e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,0.0001005495942081,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,0.000476962304674,285.01922607421875,294.1499938964844,291.1242370605469,284.9402160644531,292.2320556640625,291.1463928222656,284.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903398824282704e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.297909259796143,-0.0,-7.057929707343646e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,9.544711065245792e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0001005100639304,299.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,7.423700299113989e-05,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,0.0001005104131763,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,0.0004767764476127,285.0182189941406,294.1499938964844,291.1041259765625,284.93023681640625,292.221923828125,291.1405944824219,284.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.283115863800049,-0.0,-7.052424422226977e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,9.54100105445832e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,0.000100470992038,299.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,7.420814654324204e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,0.0001004713412839,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,0.0004765911144204,285.0171813964844,294.1499938964844,291.08062744140625,284.9192810058594,292.2116394042969,291.1322937011719,284.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141956210136,0.0,0.0,0.0,-0.008684922941029,60.0,4.266127586364746,-0.0,-7.046936900678702e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.533611591905355e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,0.0001003931829473,299.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,7.41506737540476e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,0.0001003935321932,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,0.0004762220487464,285.01519775390625,294.1499938964844,291.0229187011719,284.89422607421875,292.190673828125,291.1082458496094,284.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.225443840026856,-0.0,-7.036014437744599e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.533611591905355e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,0.0001003931829473,299.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,7.41506737540476e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,0.0001003935321932,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,0.0004762220487464,285.01519775390625,294.1499938964844,291.0229187011719,284.89422607421875,292.190673828125,291.1082458496094,284.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.225443840026856,-0.0,-7.036014437744599e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.526249050395565e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,0.0001003156576189,299.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,7.409339741570875e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,0.0001003159923129,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0004758542927447,285.0132751464844,294.1499938964844,290.95001220703125,284.8645935058594,292.1689147949219,291.0728759765625,284.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150743182748,7.6267170356914e-09,0.0010150666348636,-0.0190323069691658,0.0,0.0,0.0,-0.0085937082767486,60.0,4.174579620361328,-0.0,-7.025139581173789e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.526249050395565e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,0.0001003156576189,299.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,7.409339741570875e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,0.0001003159923129,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0004758542927447,285.0132751464844,294.1499938964844,290.95001220703125,284.8645935058594,292.1689147949219,291.0728759765625,284.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150743182748,7.6267170356914e-09,0.0010150666348636,-0.0190323069691658,0.0,0.0,0.0,-0.0085937082767486,60.0,4.174579620361328,-0.0,-7.025139581173789e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,9.515815327176824e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469970703125,0.0,0.0,0.0001002057906589,299.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,7.401224138448015e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473022460937,0.0,0.0,0.0001002061253529,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,0.0004753331304527,285.0113830566406,294.1499938964844,290.8644714355469,284.8321533203125,292.1461486816406,291.02642822265625,285.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496622878022663e-09,0.0010139544028788,-0.0186915788799524,0.0,0.0,0.0,-0.0085292160511016,60.0,4.113839149475098,-0.0,-7.00974851497449e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,9.515815327176824e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469970703125,0.0,0.0,0.0001002057906589,299.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,7.401224138448015e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473022460937,0.0,0.0,0.0001002061253529,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,0.0004753331304527,285.0113830566406,294.1499938964844,290.8644714355469,284.8321533203125,292.1461486816406,291.02642822265625,285.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496622878022663e-09,0.0010139544028788,-0.0186915788799524,0.0,0.0,0.0,-0.0085292160511016,60.0,4.113839149475098,-0.0,-7.00974851497449e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,9.499571024207398e-05,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452880859375,0.0,0.0,0.0001000347328954,299.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,7.388589438050985e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,0.0001000350603135,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,0.0004745216865558,285.00958251953125,294.1499938964844,290.7700500488281,284.7988586425781,292.1221618652344,290.9691162109375,285.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294127524204441e-09,0.0010122230742126,-0.0181612130254507,0.0,0.0,0.0,-0.008428830653429,60.0,4.043459415435791,-0.0,-6.985825251604183e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,9.499571024207398e-05,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452880859375,0.0,0.0,0.0001000347328954,299.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,7.388589438050985e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,0.0001000350603135,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,0.0004745216865558,285.00958251953125,294.1499938964844,290.7700500488281,284.7988586425781,292.1221618652344,290.9691162109375,285.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294127524204441e-09,0.0010122230742126,-0.0181612130254507,0.0,0.0,0.0,-0.008428830653429,60.0,4.043459415435791,-0.0,-6.985825251604183e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,9.489426884101704e-05,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,9.99279145617038e-05,299.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433044433594,0.0,0.0,7.380699389614165e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,9.992824197979644e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444030761719,0.0,0.0,0.0004740149888675,285.0086975097656,294.1499938964844,290.7197265625,284.7818298339844,292.1096496582031,290.93682861328125,285.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111491428688,7.1676913293572406e-09,0.0010111419251188,-0.0178300496190786,0.0,0.0,0.0,-0.0083661517128348,60.0,4.005039215087891,-0.0,-6.970908117409635e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,9.478317952016369e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,9.981093899114056e-05,299.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,7.372059189947322e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,9.98112591332756e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,0.0004734601243399,285.0078430175781,294.1499938964844,290.6674194335937,284.7645568847656,292.09686279296875,290.9027404785156,285.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099650826305,7.029237636402286e-09,0.0010099580977112,-0.0174674037843942,0.0,0.0,0.0,-0.0082975141704082,60.0,3.965009212493897,-0.0,-6.954591924568376e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,9.452999802306294e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419616699219,0.0,0.0,9.954432607628404e-05,299.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408630371094,0.0,0.0,7.352366810664535e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,9.954464621841908e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,0.0004721954464912,285.0061340332031,294.1499938964844,290.55712890625,284.72918701171875,292.0702209472656,290.8294982910156,285.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713690492432533e-09,0.0010072599397972,-0.0166408773511648,0.0,0.0,0.0,-0.0081410845741629,60.0,3.879829645156861,-0.0,-6.917477435308683e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,9.452999802306294e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419616699219,0.0,0.0,9.954432607628404e-05,299.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408630371094,0.0,0.0,7.352366810664535e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,9.954464621841908e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,0.0004721954464912,285.0061340332031,294.1499938964844,290.55712890625,284.72918701171875,292.0702209472656,290.8294982910156,285.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713690492432533e-09,0.0010072599397972,-0.0166408773511648,0.0,0.0,0.0,-0.0081410845741629,60.0,3.879829645156861,-0.0,-6.917477435308683e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,9.424519521417096e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403747558594,0.0,0.0,9.924441837938502e-05,299.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,7.330214430112392e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,9.924473852152003e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,0.0004707727930508,285.0045166015625,294.1499938964844,290.4398193359375,284.6926574707031,292.0420837402344,290.7500305175781,285.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042312787845,6.358748194656982e-09,0.0010042249923571,-0.0157111231237649,0.0,0.0,0.0,-0.0079651242122054,60.0,3.788189888000488,-0.0,-6.875847446963236e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,9.424519521417096e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403747558594,0.0,0.0,9.924441837938502e-05,299.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,7.330214430112392e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,9.924473852152003e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,0.0004707727930508,285.0045166015625,294.1499938964844,290.4398193359375,284.6926574707031,292.0420837402344,290.7500305175781,285.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042312787845,6.358748194656982e-09,0.0010042249923571,-0.0157111231237649,0.0,0.0,0.0,-0.0079651242122054,60.0,3.788189888000488,-0.0,-6.875847446963236e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,9.394042717758566e-05,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0388488769531,0.0,0.0,9.892349044093862e-05,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377502441406,0.0,0.0,7.306510087801144e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,9.892379603115842e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,0.0004692504298873,285.0029602050781,294.1499938964844,290.316162109375,284.6548767089844,292.0123596191406,290.6659545898437,285.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.9789342365945686e-09,0.0010009771212935,-0.0147161744534969,0.0,0.0,0.0,-0.0077768345363438,60.0,3.691465139389038,-0.0,-6.831439236520964e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,9.394042717758566e-05,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0388488769531,0.0,0.0,9.892349044093862e-05,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377502441406,0.0,0.0,7.306510087801144e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,9.892379603115842e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,0.0004692504298873,285.0029602050781,294.1499938964844,290.316162109375,284.6548767089844,292.0123596191406,290.6659545898437,285.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.9789342365945686e-09,0.0010009771212935,-0.0147161744534969,0.0,0.0,0.0,-0.0077768345363438,60.0,3.691465139389038,-0.0,-6.831439236520964e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,9.362871787743644e-05,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,9.859525016508996e-05,299.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,7.282265869434923e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,9.859555575530976e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,0.0004676934331655,285.0014343261719,294.1499938964844,290.18670654296875,284.6157531738281,291.9810485839844,290.57830810546875,285.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.5904814111329415e-09,0.0009976554429158,-0.0136985508725047,0.0,0.0,0.0,-0.0075842617079615,60.0,3.590578317642212,-0.0,-6.786169848282952e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,9.362871787743644e-05,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,9.859525016508996e-05,299.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,7.282265869434923e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,9.859555575530976e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,0.0004676934331655,285.0014343261719,294.1499938964844,290.18670654296875,284.6157531738281,291.9810485839844,290.57830810546875,285.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.5904814111329415e-09,0.0009976554429158,-0.0136985508725047,0.0,0.0,0.0,-0.0075842617079615,60.0,3.590578317642212,-0.0,-6.786169848282952e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,9.347464219899848e-05,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365905761719,0.0,0.0,9.843300358625128e-05,299.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,7.27028091205284e-05,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,9.843330190051348e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365600585937,0.0,0.0,0.0004669237823691,285.0007019042969,294.1499938964844,290.1200256347656,284.595703125,291.9647521972656,290.5334167480469,285.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960188763216,5.3984630099535025e-09,0.0009960135212168,-0.0131955072283744,0.0,0.0,0.0,-0.0074890698306262,60.0,3.5388312339782715,-0.0,-6.763847437696313e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
