time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172560,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361633300781,0.0,0.0,9.33254777919501e-05,297.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,9.82759302132763e-05,299.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.0,0.0,7.258679397637025e-05,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361633300781,0.0,0.0,9.827622852753848e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0004661786952055,285.0,294.1499938964844,290.0521240234375,284.57525634765625,291.9479675292969,290.4878845214844,285.0256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944291086867,5.212576592583673e-09,0.0009944239864125,-0.0127085195854306,0.0,0.0,0.0,-0.0073969173245131,60.0,3.4863972663879395,-0.0,-6.742273939153165e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03472900390625,0.0,0.0,9.304504055762663e-05,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,9.798062092158943e-05,299.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03338623046875,0.0,0.0,7.236867531901225e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03472900390625,0.0,0.0,9.7980911959894e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.034423828125,0.0,0.0,0.000464777869638,284.99859619140625,294.1499938964844,289.9130554199219,284.5332946777344,291.9131164550781,290.3954162597656,285.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914401452988,4.8630854898590314e-09,0.0009914352558553,-0.0117928916588425,0.0,0.0,0.0,-0.0072236587293446,60.0,3.380211353302002,-0.0,-6.701804977637948e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03472900390625,0.0,0.0,9.304504055762663e-05,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,9.798062092158943e-05,299.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03338623046875,0.0,0.0,7.236867531901225e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03472900390625,0.0,0.0,9.7980911959894e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.034423828125,0.0,0.0,0.000464777869638,284.99859619140625,294.1499938964844,289.9130554199219,284.5332946777344,291.9131164550781,290.3954162597656,285.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914401452988,4.8630854898590314e-09,0.0009914352558553,-0.0117928916588425,0.0,0.0,0.0,-0.0072236587293446,60.0,3.380211353302002,-0.0,-6.701804977637948e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,9.280275844503194e-05,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,9.772548219189048e-05,299.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,7.218022074084729e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,9.772577323019505e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,0.0004635676159523,284.9972839355469,294.1499938964844,289.7700500488281,284.4898986816406,291.87652587890625,290.3011169433594,285.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888577042147,4.561133692959629e-09,0.0009888531640172,-0.0110017899423837,0.0,0.0,0.0,-0.0070739677175879,60.0,3.27283787727356,-0.0,-6.6669386455942e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,9.280275844503194e-05,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,9.772548219189048e-05,299.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,7.218022074084729e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,9.772577323019505e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,0.0004635676159523,284.9972839355469,294.1499938964844,289.7700500488281,284.4898986816406,291.87652587890625,290.3011169433594,285.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888577042147,4.561133692959629e-09,0.0009888531640172,-0.0110017899423837,0.0,0.0,0.0,-0.0070739677175879,60.0,3.27283787727356,-0.0,-6.6669386455942e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,9.261173545382916e-05,297.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,9.752433834364638e-05,299.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,7.203164568636566e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,9.752462210599332e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317077636719,0.0,0.0,0.0004626134468708,284.9960021972656,294.1499938964844,289.623779296875,284.4449768066406,291.838134765625,290.2045593261719,285.0356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868214838206,4.323057023469801e-09,0.0009868170600384,-0.0103780245408415,0.0,0.0,0.0,-0.0069559416733682,60.0,3.165090322494507,-0.0,-6.639512406536596e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,9.261173545382916e-05,297.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,9.752433834364638e-05,299.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,7.203164568636566e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,9.752462210599332e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317077636719,0.0,0.0,0.0004626134468708,284.9960021972656,294.1499938964844,289.623779296875,284.4449768066406,291.838134765625,290.2045593261719,285.0356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868214838206,4.323057023469801e-09,0.0009868170600384,-0.0103780245408415,0.0,0.0,0.0,-0.0069559416733682,60.0,3.165090322494507,-0.0,-6.639512406536596e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307312011719,0.0,0.0,9.24818086787127e-05,297.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03045654296875,0.0,0.0,9.738752123666929e-05,299.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294189453125,0.0,0.0,7.193058991106227e-05,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,9.738780499901624e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304260253906,0.0,0.0,0.0004619644896592,284.9947814941406,294.1499938964844,289.474853515625,284.39862060546875,291.7978820800781,290.1048889160156,285.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854361414909,4.16110523815405e-09,0.0009854320669546,-0.0099537000060081,0.0,0.0,0.0,-0.0068756542168557,60.0,3.057642698287964,-0.0,-6.620887660346852e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307312011719,0.0,0.0,9.24818086787127e-05,297.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03045654296875,0.0,0.0,9.738752123666929e-05,299.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294189453125,0.0,0.0,7.193058991106227e-05,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,9.738780499901624e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304260253906,0.0,0.0,0.0004619644896592,284.9947814941406,294.1499938964844,289.474853515625,284.39862060546875,291.7978820800781,290.1048889160156,285.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854361414909,4.16110523815405e-09,0.0009854320669546,-0.0099537000060081,0.0,0.0,0.0,-0.0068756542168557,60.0,3.057642698287964,-0.0,-6.620887660346852e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,9.2438975116238e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298156738281,0.0,0.0,9.734241757541896e-05,299.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02880859375,0.0,0.0,7.189727330114692e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,9.73427013377659e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,0.0004617505182977,284.9941711425781,294.1499938964844,289.39959716796875,284.3749084472656,291.777099609375,290.0536499023437,285.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979327768,4.107699069777482e-09,0.0009849752532318,-0.0098137715831398,0.0,0.0,0.0,-0.006849177647382,60.0,3.004158496856689,-0.0,-6.614752123823564e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294494628906,0.0,0.0,9.241488442057744e-05,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291748046875,0.0,0.0,9.73170535871759e-05,299.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,7.18785377102904e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294494628906,0.0,0.0,9.731733007356524e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,0.0004616302030626,284.9935913085937,294.1499938964844,289.32391357421875,284.350830078125,291.755859375,290.00115966796875,285.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847221663221,4.077646664768508e-09,0.0009847180917859,-0.0097350319847464,0.0,0.0,0.0,-0.0068342788144946,60.0,2.950912952423096,-0.0,-6.611300307213241e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282287597656,0.0,0.0,9.24116320675239e-05,297.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279541015625,0.0,0.0,9.731362661113964e-05,299.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269470214844,0.0,0.0,7.187599840108305e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282287597656,0.0,0.0,9.731390309752896e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279235839844,0.0,0.0,0.0004616139340214,284.9924621582031,294.1499938964844,289.17156982421875,284.3016357421875,291.7120056152344,289.89178466796875,285.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984686659649,4.073514858760063e-09,0.0009846825851127,-0.0097242062911391,0.0,0.0,0.0,-0.0068322294391691,60.0,2.845214605331421,-0.0,-6.610825664665755e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282287597656,0.0,0.0,9.24116320675239e-05,297.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279541015625,0.0,0.0,9.731362661113964e-05,299.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269470214844,0.0,0.0,7.187599840108305e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282287597656,0.0,0.0,9.731390309752896e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279235839844,0.0,0.0,0.0004616139340214,284.9924621582031,294.1499938964844,289.17156982421875,284.3016357421875,291.7120056152344,289.89178466796875,285.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984686659649,4.073514858760063e-09,0.0009846825851127,-0.0097242062911391,0.0,0.0,0.0,-0.0068322294391691,60.0,2.845214605331421,-0.0,-6.610825664665755e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,9.246076660929248e-05,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,9.73653732216917e-05,299.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257873535156,0.0,0.0,7.191421173047274e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,9.736564243212342e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,0.0004618593957275,284.99139404296875,294.1499938964844,289.0184020996094,284.2511291503906,291.6661682128906,289.77471923828125,285.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852094808593,4.134659281618269e-09,0.0009852052899077,-0.0098844096064567,0.0,0.0,0.0,-0.0068625407293438,60.0,2.740633249282837,-0.0,-6.617848669066009e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,9.246076660929248e-05,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,9.73653732216917e-05,299.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257873535156,0.0,0.0,7.191421173047274e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,9.736564243212342e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,0.0004618593957275,284.99139404296875,294.1499938964844,289.0184020996094,284.2511291503906,291.6661682128906,289.77471923828125,285.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852094808593,4.134659281618269e-09,0.0009852052899077,-0.0098844096064567,0.0,0.0,0.0,-0.0068625407293438,60.0,2.740633249282837,-0.0,-6.617848669066009e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.0,0.0,9.254432370653376e-05,297.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.0,0.0,9.745336865307765e-05,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246276855469,0.0,0.0,7.197920058388263e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.0,0.0,9.745363786350936e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0004622768319677,284.9903564453125,294.1499938964844,288.8651123046875,284.19940185546875,291.61846923828125,289.64971923828125,285.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860991267487,4.2386987253451025e-09,0.0009860949357971,-0.0101570012047886,0.0,0.0,0.0,-0.006914117373526,60.0,2.6369216442108154,-0.0,-6.629807813851586e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.0,0.0,9.254432370653376e-05,297.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.0,0.0,9.745336865307765e-05,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246276855469,0.0,0.0,7.197920058388263e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.0,0.0,9.745363786350936e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0004622768319677,284.9903564453125,294.1499938964844,288.8651123046875,284.19940185546875,291.61846923828125,289.64971923828125,285.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860991267487,4.2386987253451025e-09,0.0009860949357971,-0.0101570012047886,0.0,0.0,0.0,-0.006914117373526,60.0,2.6369216442108154,-0.0,-6.629807813851586e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,9.263944230042398e-05,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02447509765625,0.0,0.0,9.755352948559448e-05,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,7.205317524494603e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,9.75537986960262e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,0.0004627519519999,284.9893798828125,294.1499938964844,288.7122497558594,284.1465759277344,291.56884765625,289.5165710449219,285.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871120564639,4.3571333208092256e-09,0.0009871076326817,-0.0104673067107796,0.0,0.0,0.0,-0.0069728307425975,60.0,2.53385329246521,-0.0,-6.643434602437992e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,9.263944230042398e-05,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02447509765625,0.0,0.0,9.755352948559448e-05,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,7.205317524494603e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,9.75537986960262e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,0.0004627519519999,284.9893798828125,294.1499938964844,288.7122497558594,284.1465759277344,291.56884765625,289.5165710449219,285.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871120564639,4.3571333208092256e-09,0.0009871076326817,-0.0104673067107796,0.0,0.0,0.0,-0.0069728307425975,60.0,2.53385329246521,-0.0,-6.643434602437992e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,9.26840293686837e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,9.760048851603642e-05,299.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229797363281,0.0,0.0,7.208785245893523e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,9.760075045051052e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238952636719,0.0,0.0,0.0004629746836144,284.9888916015625,294.1499938964844,288.6361999511719,284.1197814941406,291.5433349609375,289.4472961425781,285.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875869145616,4.41265335382468e-09,0.0009875824907794,-0.0106127709150314,0.0,0.0,0.0,-0.0070003545843064,60.0,2.482475519180298,-0.0,-6.649827355431627e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0236511230469,0.0,0.0,9.272270108340308e-05,297.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234069824219,0.0,0.0,9.7641212050803e-05,299.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,7.211793126771227e-05,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0236511230469,0.0,0.0,9.764147398527712e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233764648437,0.0,0.0,0.000463167874841,284.9884338378906,294.1499938964844,288.5604858398437,284.0927734375,291.517333984375,289.37652587890625,285.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879986755549,4.460801061867414e-09,0.0009879942517727,-0.0107389185577631,0.0,0.0,0.0,-0.0070242239162325,60.0,2.431164264678955,-0.0,-6.655373852026969e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225830078125,0.0,0.0,9.277526987716556e-05,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223388671875,0.0,0.0,9.769657481228931e-05,299.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,7.215881487354636e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225830078125,0.0,0.0,9.769683674676344e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223083496094,0.0,0.0,0.0004634304787032,284.987548828125,294.1499938964844,288.4104309082031,284.0381774902344,291.46417236328125,289.232177734375,285.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885584004223,4.526228725154624e-09,0.0009885538602247,-0.0109103396534919,0.0,0.0,0.0,-0.0070566595532,60.0,2.3287103176116943,-0.0,-6.662914131538855e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225830078125,0.0,0.0,9.277526987716556e-05,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223388671875,0.0,0.0,9.769657481228931e-05,299.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,7.215881487354636e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225830078125,0.0,0.0,9.769683674676344e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223083496094,0.0,0.0,0.0004634304787032,284.987548828125,294.1499938964844,288.4104309082031,284.0381774902344,291.46417236328125,289.232177734375,285.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885584004223,4.526228725154624e-09,0.0009885538602247,-0.0109103396534919,0.0,0.0,0.0,-0.0070566595532,60.0,2.3287103176116943,-0.0,-6.662914131538855e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215759277344,0.0,0.0,9.278676589019597e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,9.770867472980171e-05,299.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203857421875,0.0,0.0,7.216774974949658e-05,298.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215759277344,0.0,0.0,9.770893666427584e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02130126953125,0.0,0.0,0.0004634879005607,284.9866943359375,294.1499938964844,288.2626953125,283.98291015625,291.4092712402344,289.0858764648437,285.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540475995185034e-09,0.0009886757470667,-0.0109476679936051,0.0,0.0,0.0,-0.0070637231692671,60.0,2.226661443710327,-0.0,-6.664556906343932e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215759277344,0.0,0.0,9.278676589019597e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,9.770867472980171e-05,299.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203857421875,0.0,0.0,7.216774974949658e-05,298.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215759277344,0.0,0.0,9.770893666427584e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02130126953125,0.0,0.0,0.0004634879005607,284.9866943359375,294.1499938964844,288.2626953125,283.98291015625,291.4092712402344,289.0858764648437,285.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540475995185034e-09,0.0009886757470667,-0.0109476679936051,0.0,0.0,0.0,-0.0070637231692671,60.0,2.226661443710327,-0.0,-6.664556906343932e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205993652344,0.0,0.0,9.275817865272984e-05,297.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203552246094,0.0,0.0,9.767857409315184e-05,299.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,7.214551442302763e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,9.767882875166832e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,0.0004633451171685,284.98590087890625,294.1499938964844,288.1178894042969,283.9272155761719,291.3527526855469,288.9401550292969,285.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504790318549112e-09,0.0009883707389235,-0.0108541715890169,0.0,0.0,0.0,-0.0070460326969623,60.0,2.125434160232544,-0.0,-6.660442863903884e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205993652344,0.0,0.0,9.275817865272984e-05,297.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203552246094,0.0,0.0,9.767857409315184e-05,299.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,7.214551442302763e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,9.767882875166832e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,0.0004633451171685,284.98590087890625,294.1499938964844,288.1178894042969,283.9272155761719,291.3527526855469,288.9401550292969,285.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504790318549112e-09,0.0009883707389235,-0.0108541715890169,0.0,0.0,0.0,-0.0070460326969623,60.0,2.125434160232544,-0.0,-6.660442863903884e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196228027344,0.0,0.0,9.26985521800816e-05,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193786621094,0.0,0.0,9.761579713085666e-05,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,7.209913746919483e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196228027344,0.0,0.0,9.761605178937316e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01934814453125,0.0,0.0,0.0004630473267752,284.98516845703125,294.1499938964844,287.9766845703125,283.8713073730469,291.2947692871094,288.79693603515625,285.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430440458946805e-09,0.0009877351112663,-0.0106593733653426,0.0,0.0,0.0,-0.0070091746747493,60.0,2.0256335735321045,-0.0,-6.651875850138822e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196228027344,0.0,0.0,9.26985521800816e-05,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193786621094,0.0,0.0,9.761579713085666e-05,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,7.209913746919483e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196228027344,0.0,0.0,9.761605178937316e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01934814453125,0.0,0.0,0.0004630473267752,284.98516845703125,294.1499938964844,287.9766845703125,283.8713073730469,291.2947692871094,288.79693603515625,285.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430440458946805e-09,0.0009877351112663,-0.0106593733653426,0.0,0.0,0.0,-0.0070091746747493,60.0,2.0256335735321045,-0.0,-6.651875850138822e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,9.266066626878457e-05,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189208984375,0.0,0.0,9.757589577930048e-05,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180358886719,0.0,0.0,7.206966256489977e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,9.757615043781698e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188903808594,0.0,0.0,0.0004628580354619,284.9848022460937,294.1499938964844,287.9075927734375,283.84332275390625,291.2652587890625,288.7267150878906,285.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873354574665,4.3831978047137454e-09,0.0009873311500996,-0.0105355959385633,0.0,0.0,0.0,-0.0069857547059655,60.0,1.9765211343765257,-0.0,-6.646435224411107e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,9.261989907827228e-05,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184631347656,0.0,0.0,9.75329749053344e-05,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,7.203796121757478e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,9.75332222878933e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184631347656,0.0,0.0,0.0004626544541679,284.9844665527344,294.1499938964844,287.8396301269531,283.8153686523437,291.23541259765625,288.65753173828125,285.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332378011895344e-09,0.0009868965717032,-0.0104024456813931,0.0,0.0,0.0,-0.0069605614989995,60.0,1.9280658960342407,-0.0,-6.640585326067594e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.017822265625,0.0,0.0,9.25324493437074e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,9.74408831098117e-05,299.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167236328125,0.0,0.0,7.196993828983977e-05,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.017822265625,0.0,0.0,9.744113049237058e-05,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,0.0004622176056727,284.9837951660156,294.1499938964844,287.7074279785156,283.7596435546875,291.1747741699219,288.5226135253906,285.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223349225895845e-09,0.0009859642013907,-0.010116783902049,0.0,0.0,0.0,-0.0069065107963979,60.0,1.833402633666992,-0.0,-6.628042825695958e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.017822265625,0.0,0.0,9.25324493437074e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,9.74408831098117e-05,299.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167236328125,0.0,0.0,7.196993828983977e-05,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.017822265625,0.0,0.0,9.744113049237058e-05,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,0.0004622176056727,284.9837951660156,294.1499938964844,287.7074279785156,283.7596435546875,291.1747741699219,288.5226135253906,285.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223349225895845e-09,0.0009859642013907,-0.010116783902049,0.0,0.0,0.0,-0.0069065107963979,60.0,1.833402633666992,-0.0,-6.628042825695958e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.0,0.0,9.244231478078292e-05,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167541503906,0.0,0.0,9.734597551869228e-05,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,7.189983443822712e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,9.734621562529357e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167236328125,0.0,0.0,0.0004617673985194,284.9831848144531,294.1499938964844,287.58062744140625,283.704345703125,291.113037109375,288.3923645019531,285.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850075002759,4.1109902149116814e-09,0.0009850034257397,-0.0098223946988582,0.0,0.0,0.0,-0.006850809790194,60.0,1.742222547531128,-0.0,-6.615130132558988e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.0,0.0,9.244231478078292e-05,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167541503906,0.0,0.0,9.734597551869228e-05,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,7.189983443822712e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,9.734621562529357e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167236328125,0.0,0.0,0.0004617673985194,284.9831848144531,294.1499938964844,287.58062744140625,283.704345703125,291.113037109375,288.3923645019531,285.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850075002759,4.1109902149116814e-09,0.0009850034257397,-0.0098223946988582,0.0,0.0,0.0,-0.006850809790194,60.0,1.742222547531128,-0.0,-6.615130132558988e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01617431640625,0.0,0.0,9.23806946957484e-05,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01593017578125,0.0,0.0,9.7281088528689e-05,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150756835937,0.0,0.0,7.185190042946488e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01617431640625,0.0,0.0,9.728132863529028e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158996582031,0.0,0.0,0.0004614595964085,284.98260498046875,294.1499938964844,287.4598999023437,283.6498107910156,291.0502319335937,288.26666259765625,285.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843502193689,4.0341516793773735e-09,0.0009843462612479,-0.009621069766581,0.0,0.0,0.0,-0.0068127163685858,60.0,1.6555120944976809,-0.0,-6.60630661286632e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01617431640625,0.0,0.0,9.23806946957484e-05,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01593017578125,0.0,0.0,9.7281088528689e-05,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150756835937,0.0,0.0,7.185190042946488e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01617431640625,0.0,0.0,9.728132863529028e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158996582031,0.0,0.0,0.0004614595964085,284.98260498046875,294.1499938964844,287.4598999023437,283.6498107910156,291.0502319335937,288.26666259765625,285.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843502193689,4.0341516793773735e-09,0.0009843462612479,-0.009621069766581,0.0,0.0,0.0,-0.0068127163685858,60.0,1.6555120944976809,-0.0,-6.60630661286632e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,9.231112198904155e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,9.720782691147178e-05,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143127441406,0.0,0.0,7.179778185673058e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,9.720805974211544e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01513671875,0.0,0.0,0.000461112067569,284.9820861816406,294.1499938964844,287.3458557128906,283.5962219238281,290.98651123046875,288.14483642578125,285.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947405957660521e-09,0.0009836045792326,-0.009393785148859,0.0,0.0,0.0,-0.0067697134800255,60.0,1.5733948945999146,-0.0,-6.59635190913832e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,9.231112198904155e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,9.720782691147178e-05,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143127441406,0.0,0.0,7.179778185673058e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,9.720805974211544e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01513671875,0.0,0.0,0.000461112067569,284.9820861816406,294.1499938964844,287.3458557128906,283.5962219238281,290.98651123046875,288.14483642578125,285.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947405957660521e-09,0.0009836045792326,-0.009393785148859,0.0,0.0,0.0,-0.0067697134800255,60.0,1.5733948945999146,-0.0,-6.59635190913832e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
