time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174900,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,9.225779649568722e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.0,0.0,9.715167107060552e-05,299.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0139465332031,0.0,0.0,7.175630889832973e-05,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,9.715190390124916e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147705078125,0.0,0.0,0.0004608457093127,284.9818420410156,294.1499938964844,287.2915344238281,283.56988525390625,290.9543762207031,288.0859069824219,285.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983040081337,3.8809333524625345e-09,0.0009830362396314,-0.0092196194455027,0.0,0.0,0.0,-0.0067367604933679,60.0,1.5338420867919922,-0.0,-6.588729206669086e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146484375,0.0,0.0,9.219524508807808e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.0,0.0,9.708580182632431e-05,299.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.0,0.0,7.170765456976369e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146484375,0.0,0.0,9.708603465696795e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.014404296875,0.0,0.0,0.0004605332505889,284.9815979003906,294.1499938964844,287.2391052246094,283.5438842773437,290.9220886230469,288.0287780761719,285.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823734872043,3.8029686066920484e-09,0.0009823696454986,-0.0090153394266963,0.0,0.0,0.0,-0.00669811014086,60.0,1.4954746961593628,-0.0,-6.57979484230964e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0139465332031,0.0,0.0,9.206051618093623e-05,297.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,9.694392792880536e-05,299.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,7.16028589522466e-05,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.013916015625,0.0,0.0,9.6944160759449e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,0.0004598602536134,284.9811706542969,294.1499938964844,287.1402893066406,283.4930419921875,290.85711669921875,287.920166015625,285.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809372713789,3.6350455978606525e-09,0.0009809336625039,-0.0085753537714481,0.0,0.0,0.0,-0.0066148634068667,60.0,1.422508716583252,-0.0,-6.560571108593649e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0139465332031,0.0,0.0,9.206051618093623e-05,297.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,9.694392792880536e-05,299.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,7.16028589522466e-05,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.013916015625,0.0,0.0,9.6944160759449e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,0.0004598602536134,284.9811706542969,294.1499938964844,287.1402893066406,283.4930419921875,290.85711669921875,287.920166015625,285.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809372713789,3.6350455978606525e-09,0.0009809336625039,-0.0085753537714481,0.0,0.0,0.0,-0.0066148634068667,60.0,1.422508716583252,-0.0,-6.560571108593649e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,9.192727884510532e-05,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,9.680363291408868e-05,299.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,7.149922748794779e-05,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,9.68038584687747e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,0.0004591947363223,284.9807434082031,294.1499938964844,287.04998779296875,283.4439392089844,290.7917175292969,287.8189392089844,285.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795171208679,3.4689864314429997e-09,0.0009795136284083,-0.0081402463838458,0.0,0.0,0.0,-0.0065325405448675,60.0,1.3550560474395752,-0.0,-6.541588248865082e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,9.192727884510532e-05,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,9.680363291408868e-05,299.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,7.149922748794779e-05,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,9.68038584687747e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,0.0004591947363223,284.9807434082031,294.1499938964844,287.04998779296875,283.4439392089844,290.7917175292969,287.8189392089844,285.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795171208679,3.4689864314429997e-09,0.0009795136284083,-0.0081402463838458,0.0,0.0,0.0,-0.0065325405448675,60.0,1.3550560474395752,-0.0,-6.541588248865082e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,9.179064363706856e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01239013671875,0.0,0.0,9.665974357631058e-05,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,7.139295485103503e-05,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,9.66599691309966e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0004585122223943,284.9803771972656,294.1499938964844,286.9642944335937,283.39483642578125,290.7260437011719,287.7250061035156,285.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780607651919,3.298688655561932e-09,0.0009780573891475,-0.007694027852267,0.0,0.0,0.0,-0.0064481166191399,60.0,1.2924140691757202,-0.0,-6.522149220700157e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,9.179064363706856e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01239013671875,0.0,0.0,9.665974357631058e-05,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,7.139295485103503e-05,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,9.66599691309966e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0004585122223943,284.9803771972656,294.1499938964844,286.9642944335937,283.39483642578125,290.7260437011719,287.7250061035156,285.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780607651919,3.298688655561932e-09,0.0009780573891475,-0.007694027852267,0.0,0.0,0.0,-0.0064481166191399,60.0,1.2924140691757202,-0.0,-6.522149220700157e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119934082031,0.0,0.0,9.161230263998732e-05,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,9.64719511102885e-05,299.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,7.125424599507824e-05,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119934082031,0.0,0.0,9.647217666497454e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0117492675781,0.0,0.0,0.0004576214123517,284.9800720214844,294.1499938964844,286.8788452148437,283.3439025878906,290.66015625,287.6387023925781,285.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761602268554,3.0764404357341846e-09,0.0009761571418493,-0.0071116811595857,0.0,0.0,0.0,-0.0063379392959177,60.0,1.2312196493148804,-0.0,-6.496824056512196e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119934082031,0.0,0.0,9.161230263998732e-05,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,9.64719511102885e-05,299.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,7.125424599507824e-05,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119934082031,0.0,0.0,9.647217666497454e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0117492675781,0.0,0.0,0.0004576214123517,284.9800720214844,294.1499938964844,286.8788452148437,283.3439025878906,290.66015625,287.6387023925781,285.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761602268554,3.0764404357341846e-09,0.0009761571418493,-0.0071116811595857,0.0,0.0,0.0,-0.0063379392959177,60.0,1.2312196493148804,-0.0,-6.496824056512196e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,9.149177640210836e-05,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,9.63450365816243e-05,299.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,7.116049528121948e-05,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,9.634525486035272e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0114440917969,0.0,0.0,0.0004570193705148,284.9799194335937,294.1499938964844,286.8362121582031,283.3178100585937,290.62713623046875,287.5990295410156,285.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748758166097,2.926245912249214e-09,0.0009748729062266,-0.0067181293852627,0.0,0.0,0.0,-0.0062634819187223,60.0,1.200607180595398,-0.0,-6.479737635345374e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,9.137382585322484e-05,297.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,9.622082870919256e-05,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.0,0.0,7.106876000761986e-05,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,9.6221046987921e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,0.0004564301925711,284.97979736328125,294.1499938964844,286.793701171875,283.2913513183594,290.5940856933594,287.561767578125,285.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736187057569,2.77926259784067e-09,0.0009736159699968,-0.006332988385111,0.0,0.0,0.0,-0.0061906152404844,60.0,1.169997215270996,-0.0,-6.463037749426803e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,9.118896559812129e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,9.60261604632251e-05,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,7.092497253324836e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,9.602637874195352e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,0.0004555067862384,284.9795227050781,294.1499938964844,286.7089233398437,283.2373962402344,290.52783203125,287.49273681640625,285.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716483182273,2.548888433651086e-09,0.0009716457570903,-0.0057293334975838,0.0,0.0,0.0,-0.0060764076188206,60.0,1.109411120414734,-0.0,-6.43690682977649e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,9.118896559812129e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,9.60261604632251e-05,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,7.092497253324836e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,9.602637874195352e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,0.0004555067862384,284.9795227050781,294.1499938964844,286.7089233398437,283.2373962402344,290.52783203125,287.49273681640625,285.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716483182273,2.548888433651086e-09,0.0009716457570903,-0.0057293334975838,0.0,0.0,0.0,-0.0060764076188206,60.0,1.109411120414734,-0.0,-6.43690682977649e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01031494140625,0.0,0.0,9.101990144699812e-05,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101013183594,0.0,0.0,9.584813233232126e-05,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,7.079347415128723e-05,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01031494140625,0.0,0.0,9.584834333509208e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.0,0.0,0.00045466228039,284.97930908203125,294.1499938964844,286.62457275390625,283.1822204589844,290.4613952636719,287.4295349121094,285.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698463836684,2.3381958591528473e-09,0.000969844055362,-0.0051772450096905,0.0,0.0,0.0,-0.0059719579294323,60.0,1.0496424436569214,-0.0,-6.413054620679759e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01031494140625,0.0,0.0,9.101990144699812e-05,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101013183594,0.0,0.0,9.584813233232126e-05,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,7.079347415128723e-05,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01031494140625,0.0,0.0,9.584834333509208e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.0,0.0,0.00045466228039,284.97930908203125,294.1499938964844,286.62457275390625,283.1822204589844,290.4613952636719,287.4295349121094,285.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698463836684,2.3381958591528473e-09,0.000969844055362,-0.0051772450096905,0.0,0.0,0.0,-0.0059719579294323,60.0,1.0496424436569214,-0.0,-6.413054620679759e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,9.084579505724832e-05,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,9.566479275235906e-05,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00885009765625,0.0,0.0,7.065805402817205e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,9.566499647917226e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,0.0004537925706245,284.9791564941406,294.1499938964844,286.540771484375,283.1260681152344,290.3948059082031,287.3724975585937,285.0980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679907816462,2.1212194223352303e-09,0.0009679886861704,-0.0046086856164038,0.0,0.0,0.0,-0.0058643934316933,60.0,0.990577220916748,-0.0,-6.388537343582358e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,9.084579505724832e-05,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,9.566479275235906e-05,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00885009765625,0.0,0.0,7.065805402817205e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,9.566499647917226e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,0.0004537925706245,284.9791564941406,294.1499938964844,286.540771484375,283.1260681152344,290.3948059082031,287.3724975585937,285.0980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679907816462,2.1212194223352303e-09,0.0009679886861704,-0.0046086856164038,0.0,0.0,0.0,-0.0058643934316933,60.0,0.990577220916748,-0.0,-6.388537343582358e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,9.063956531463192e-05,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,9.544762724544852e-05,299.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,7.049764826660976e-05,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,9.544783097226171e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.0,0.0004527624405454,284.97900390625,294.1499938964844,286.4574890136719,283.06915283203125,290.3280334472656,287.323486328125,285.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657930349931,1.864227217041048e-09,0.0009657911723479,-0.0039352644234895,0.0,0.0,0.0,-0.0057369912974536,60.0,0.9319678544998168,-0.0,-6.359558568647118e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,9.063956531463192e-05,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,9.544762724544852e-05,299.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,7.049764826660976e-05,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,9.544783097226171e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.0,0.0004527624405454,284.97900390625,294.1499938964844,286.4574890136719,283.06915283203125,290.3280334472656,287.323486328125,285.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657930349931,1.864227217041048e-09,0.0009657911723479,-0.0039352644234895,0.0,0.0,0.0,-0.0057369912974536,60.0,0.9319678544998168,-0.0,-6.359558568647118e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.0,9.052499081008136e-05,297.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089111328125,0.0,0.0,9.532697731629014e-05,299.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081787109375,0.0,0.0,7.040853961370885e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.0,9.532718104310334e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089111328125,0.0,0.0,0.0004521901137195,284.9789428710937,294.1499938964844,286.4161071777344,283.0404357910156,290.29461669921875,287.3021240234375,285.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645720710977,1.721455755721024e-09,0.0009645703248679,-0.0035611444618552,0.0,0.0,0.0,-0.0056662131100893,60.0,0.9027851819992064,-0.0,-6.34348822359243e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089111328125,0.0,0.0,9.041038720170036e-05,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086975097656,0.0,0.0,9.520629100734368e-05,299.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079650878906,0.0,0.0,7.031940185697749e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089111328125,0.0,0.0,9.520649473415688e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086975097656,0.0,0.0,0.0004516176704782,284.9789123535156,294.1499938964844,286.3748779296875,283.0116271972656,290.2611389160156,287.28350830078125,285.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633506415411,1.578645880684348e-09,0.0009633490699343,-0.0031869220547378,0.0,0.0,0.0,-0.0055954158306121,60.0,0.8737511038780212,-0.0,-6.327434221020667e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,9.021006553666666e-05,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,9.499534644419327e-05,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,7.016358722466975e-05,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00848388671875,0.0,0.0,9.499554289504886e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.0,0.0,0.0004506170225795,284.97882080078125,294.1499938964844,286.2929382324219,282.9537353515625,290.1941833496094,287.253173828125,285.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612155845388,1.3290164524448755e-09,0.0009612142457626,-0.0025327848270535,0.0,0.0,0.0,-0.0054716626182198,60.0,0.816292405128479,-0.0,-6.299420363120589e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,9.021006553666666e-05,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,9.499534644419327e-05,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,7.016358722466975e-05,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00848388671875,0.0,0.0,9.499554289504886e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.0,0.0,0.0004506170225795,284.97882080078125,294.1499938964844,286.2929382324219,282.9537353515625,290.1941833496094,287.253173828125,285.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612155845388,1.3290164524448755e-09,0.0009612142457626,-0.0025327848270535,0.0,0.0,0.0,-0.0054716626182198,60.0,0.816292405128479,-0.0,-6.299420363120589e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,9.011329530039802e-05,297.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080261230469,0.0,0.0,9.489344665780663e-05,299.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.0,0.0,7.008832471910864e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,9.489364310866222e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080261230469,0.0,0.0,0.0004501336370594,284.9787902832031,294.1499938964844,286.2369079589844,282.9136962890625,290.1479187011719,287.2369079589844,285.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601839701645,1.2084170331050361e-09,0.0009601827478036,-0.0022167610004544,0.0,0.0,0.0,-0.0054118749685585,60.0,0.777373731136322,-0.0,-6.285908682457375e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00811767578125,0.0,0.0,9.008267079479992e-05,297.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079345703125,0.0,0.0,9.486119961366056e-05,299.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072021484375,0.0,0.0,7.00645032338798e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00811767578125,0.0,0.0,9.486139606451616e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,0.0004499806964304,284.9787902832031,294.1499938964844,286.2117919921875,282.8956604003906,290.1270446777344,287.2303771972656,285.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598574833944,1.1702505631205895e-09,0.0009598562610335,-0.0021167478989809,0.0,0.0,0.0,-0.0053929537534713,60.0,0.7600505352020264,-0.0,-6.281635478444515e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077819824219,0.0,0.0,9.002939623314887e-05,297.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,9.48050947044976e-05,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.0,0.0,7.002305937930942e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077819824219,0.0,0.0,9.48052911553532e-05,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,0.0004497145710047,284.9787902832031,294.1499938964844,286.1314697265625,282.8376159667969,290.0599365234375,287.21099853515625,285.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009547100053168,1.099234925305836e-09,0.0009547088993713,-0.0019351949449628,0.0,0.0,0.0,-0.0053349267691373,60.0,0.7037971019744873,-0.0,-6.274201780342993e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077819824219,0.0,0.0,9.002939623314887e-05,297.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,9.48050947044976e-05,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.0,0.0,7.002305937930942e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077819824219,0.0,0.0,9.48052911553532e-05,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,0.0004497145710047,284.9787902832031,294.1499938964844,286.1314697265625,282.8376159667969,290.0599365234375,287.21099853515625,285.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009547100053168,1.099234925305836e-09,0.0009547088993713,-0.0019351949449628,0.0,0.0,0.0,-0.0053349267691373,60.0,0.7037971019744873,-0.0,-6.274201780342993e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,9.003699233289808e-05,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,9.48130982578732e-05,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,7.002896745689213e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074768066406,0.0,0.0,9.48132947087288e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072326660156,0.0,0.0,0.0004497525223996,284.979248046875,294.1499938964844,286.0520324707031,282.7798156738281,289.9963684082031,287.19146728515625,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008954428485594,1.0492112734183934e-09,0.0008954418008215,-0.0018629493424668,0.0,0.0,0.0,-0.0050143669359385,60.0,0.6243733167648315,-0.0,-6.275255515220124e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,9.003699233289808e-05,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,9.48130982578732e-05,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,7.002896745689213e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074768066406,0.0,0.0,9.48132947087288e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072326660156,0.0,0.0,0.0004497525223996,284.979248046875,294.1499938964844,286.0520324707031,282.7798156738281,289.9963684082031,287.19146728515625,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008954428485594,1.0492112734183934e-09,0.0008954418008215,-0.0018629493424668,0.0,0.0,0.0,-0.0050143669359385,60.0,0.6243733167648315,-0.0,-6.275255515220124e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.009765625,0.0,0.0,9.006843174574897e-05,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,9.484621114097536e-05,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,7.00534219504334e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,9.484640031587332e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0095520019531,0.0,0.0,0.0004499095666687,284.9819030761719,294.1499938964844,286.0126647949219,282.75103759765625,289.9663391113281,287.1812744140625,285.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008019314846023,9.94362037154417e-10,0.0008019304950721,-0.0018122616456821,0.0,0.0,0.0,-0.0045194933190941,60.0,0.5733745694160461,-0.0,-6.279636011186085e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,9.002234583022073e-05,297.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.0,0.0,9.479768050368877e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,7.001757330726832e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,9.479786967858672e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099792480469,0.0,0.0,0.0004496793844737,284.9827880859375,294.1499938964844,285.9735717773437,282.7223815917969,289.93536376953125,287.1713256835937,285.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008894043858163,1.0250258419830516e-09,0.0008894033380784,-0.0018054043175652,0.0,0.0,0.0,-0.0049730641767382,60.0,0.5444549322128296,-0.0,-6.273208441598399e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,4.216092202113941e-05,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,4.439739495865069e-05,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101013183594,0.0,0.0,3.27919187839143e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,4.4397482270142063e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,0.0002106021274812,284.9838562011719,294.1499938964844,285.8961181640625,282.66558837890625,289.8748779296875,287.15203857421875,285.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000838350795675,9.51618561728651e-10,0.0008383498061448,-0.0016634694766253,0.0,0.0,0.0,-0.0046627670526504,60.0,0.487379640340805,-0.0,-1.3759700046023228e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,4.216092202113941e-05,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,4.439739495865069e-05,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101013183594,0.0,0.0,3.27919187839143e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,4.4397482270142063e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,0.0002106021274812,284.9838562011719,294.1499938964844,285.8961181640625,282.66558837890625,289.8748779296875,287.15203857421875,285.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000838350795675,9.51618561728651e-10,0.0008383498061448,-0.0016634694766253,0.0,0.0,0.0,-0.0046627670526504,60.0,0.487379640340805,-0.0,-1.3759700046023228e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,3.599690899136476e-05,297.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,3.7906404031673446e-05,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,2.7997672077617608e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,3.79064804292284e-05,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,0.0001798116572899,284.9848327636719,294.1499938964844,285.8433532714844,282.6268615722656,289.8390197753906,287.1375427246094,285.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007860090699978,8.828285325002128e-10,0.0007860081968829,-0.0015349615132436,0.0,0.0,0.0,-0.0043658963404595,60.0,0.3840568959712982,-0.0,-1.003041738556476e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,9.00499289855361e-05,297.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,9.48267334024422e-05,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108642578125,0.0,0.0,7.003903010627255e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115051269531,0.0,0.0,9.482691530138254e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,0.0004498171911109,284.9850158691406,294.1499938964844,285.8197631835937,282.60955810546875,289.8251037597656,287.13189697265625,285.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005923515418544,7.615004737893113e-10,0.0005923507851548,-0.001409645890817,0.0,0.0,0.0,-0.0033606064971536,60.0,0.3600390553474426,-0.0,-6.277045372371505e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01568603515625,0.0,0.0,3.897299393429421e-05,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157165527344,0.0,0.0,4.1040362702915445e-05,299.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,3.031241249118466e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155944824219,0.0,0.0,4.10404427384492e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154724121094,0.0,0.0,0.0001946778065757,284.98828125,294.1499938964844,285.7445678710937,282.5545349121094,289.7855224609375,287.11700439453125,285.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004806881770491,5.849211670572171e-10,0.0004806875949725,-0.0010570797603577,0.0,0.0,0.0,-0.002697589341551,60.0,0.26902636885643,-0.0,-1.175752473159264e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01568603515625,0.0,0.0,3.897299393429421e-05,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157165527344,0.0,0.0,4.1040362702915445e-05,299.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,3.031241249118466e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155944824219,0.0,0.0,4.10404427384492e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154724121094,0.0,0.0,0.0001946778065757,284.98828125,294.1499938964844,285.7445678710937,282.5545349121094,289.7855224609375,287.11700439453125,285.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004806881770491,5.849211670572171e-10,0.0004806875949725,-0.0010570797603577,0.0,0.0,0.0,-0.002697589341551,60.0,0.26902636885643,-0.0,-1.175752473159264e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,1.047869045578409e-05,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,1.1034544513677249e-05,299.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,8.150114808813669e-06,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428771972656,0.0,0.0,1.1034565432055388e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04302978515625,0.0,0.0,5.234312993707135e-05,285.0292053222656,294.1499938964844,285.67059326171875,282.50067138671875,289.7597045898437,287.1105651855469,285.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004377024015411,4.662187302884032e-10,0.0004377019358798,-0.0007879949989728,0.0,0.0,0.0,-0.0024156339932233,60.0,0.3341045975685119,-0.0,-8.499669856831812e-10,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
