time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177240,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,1.047869045578409e-05,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,1.1034544513677249e-05,299.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,8.150114808813669e-06,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428771972656,0.0,0.0,1.1034565432055388e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04302978515625,0.0,0.0,5.234312993707135e-05,285.0292053222656,294.1499938964844,285.67059326171875,282.50067138671875,289.7597045898437,287.1105651855469,285.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004377024015411,4.662187302884032e-10,0.0004377019358798,-0.0007879949989728,0.0,0.0,0.0,-0.0024156339932233,60.0,0.3341045975685119,-0.0,-8.499669856831812e-10,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,2.478442002029624e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,2.609913826745469e-05,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,1.9276823877589777e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,2.609918919915799e-05,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,0.0001238030818058,285.0402526855469,294.1499938964844,285.63409423828125,282.4742736816406,289.7480163574219,287.1099853515625,285.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002640877210069,3.3030697621505567e-10,0.0002640874008648,-0.0006042952882125,0.0,0.0,0.0,-0.0014875313499942,60.0,0.2001761645078659,-0.0,-4.754945326368443e-09,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,2.011345895880368e-05,297.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,2.1180401745368727e-05,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,1.5643843653379008e-05,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,2.1180441763135605e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,0.0001004707009997,285.0430603027344,294.1499938964844,285.5979309082031,282.4481811523437,289.7435302734375,287.111572265625,285.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002133397501893,2.670775267610281e-10,0.0002133394882548,-0.0004888118710368,0.0,0.0,0.0,-0.0012018313864246,60.0,0.1268038600683212,-0.0,-3.1315656734420827e-09,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,1.303376666328404e-05,297.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,1.3725157259614209e-05,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,1.0137401659449097e-05,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,1.372518454445526e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,6.510623643407598e-05,285.046875,294.1499938964844,285.526611328125,282.3972473144531,289.73846435546875,287.1150817871094,285.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388798846164,1.7370359317592232e-10,0.0001388797099934,-0.000317790050758,0.0,0.0,0.0,-0.0007822705665603,60.0,0.0606603026390075,-0.0,-1.3150063260525258e-09,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,1.303376666328404e-05,297.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,1.3725157259614209e-05,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,1.0137401659449097e-05,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,1.372518454445526e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,6.510623643407598e-05,285.046875,294.1499938964844,285.526611328125,282.3972473144531,289.73846435546875,287.1150817871094,285.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388798846164,1.7370359317592232e-10,0.0001388797099934,-0.000317790050758,0.0,0.0,0.0,-0.0007822705665603,60.0,0.0606603026390075,-0.0,-1.3150063260525258e-09,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,8.901953151507769e-06,297.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,9.374168257636484e-06,299.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,6.923760338395368e-06,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,9.374185538035816e-06,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,4.446701495908201e-05,285.0489501953125,294.1499938964844,285.4566955566406,282.3480224609375,289.7362060546875,287.1175231933594,285.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-9.485357441008092e-05,1.1863786342214408e-10,9.485345071880148e-05,-0.0002170475636376,0.0,0.0,0.0,-0.0005342829972505,60.0,0.032536681741476,-0.0,-6.134209251662526e-10,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,8.901953151507769e-06,297.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,9.374168257636484e-06,299.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,6.923760338395368e-06,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,9.374185538035816e-06,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,4.446701495908201e-05,285.0489501953125,294.1499938964844,285.4566955566406,282.3480224609375,289.7362060546875,287.1175231933594,285.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-9.485357441008092e-05,1.1863786342214408e-10,9.485345071880148e-05,-0.0002170475636376,0.0,0.0,0.0,-0.0005342829972505,60.0,0.032536681741476,-0.0,-6.134209251662526e-10,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.0,0.0,6.551721071446082e-06,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,6.899264917592518e-06,299.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,5.095796950627118e-06,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,6.899278105265694e-06,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,3.272714093327522e-05,285.0500793457031,294.1499938964844,285.3882751464844,282.3007202148437,289.73504638671875,287.1190185546875,285.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.981086335144937e-05,8.731580042331544e-11,6.9810776039958e-05,-0.0001597439695615,0.0,0.0,0.0,-0.0003932245890609,60.0,0.0185646004974842,-0.0,-3.3227584572692587e-10,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.0,0.0,6.551721071446082e-06,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,6.899264917592518e-06,299.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,5.095796950627118e-06,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,6.899278105265694e-06,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,3.272714093327522e-05,285.0500793457031,294.1499938964844,285.3882751464844,282.3007202148437,289.73504638671875,287.1190185546875,285.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.981086335144937e-05,8.731580042331544e-11,6.9810776039958e-05,-0.0001597439695615,0.0,0.0,0.0,-0.0003932245890609,60.0,0.0185646004974842,-0.0,-3.3227584572692587e-10,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,4.890689524472691e-06,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,5.150121978658717e-06,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,3.803880190389464e-06,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,5.150131983100437e-06,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,2.4429962650174275e-05,285.0507507324219,294.1499938964844,285.3213806152344,282.2555236816406,289.734375,287.11993408203125,285.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-5.211211828282103e-05,6.517909822978396e-11,5.21120527992025e-05,-0.0001192449199152,0.0,0.0,0.0,-0.0002935326192528,60.0,0.0104648899286985,-0.0,-1.851519076945252e-10,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,4.890689524472691e-06,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,5.150121978658717e-06,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,3.803880190389464e-06,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,5.150131983100437e-06,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,2.4429962650174275e-05,285.0507507324219,294.1499938964844,285.3213806152344,282.2555236816406,289.734375,287.11993408203125,285.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-5.211211828282103e-05,6.517909822978396e-11,5.21120527992025e-05,-0.0001192449199152,0.0,0.0,0.0,-0.0002935326192528,60.0,0.0104648899286985,-0.0,-1.851519076945252e-10,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,4.12160397900152e-06,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,4.340239684097469e-06,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,3.2057007501862245e-06,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,4.340247869549785e-06,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,2.058822792605497e-05,285.05096435546875,294.1499938964844,285.2885437011719,282.2337646484375,289.73419189453125,287.1202392578125,285.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.3917345465160906e-05,5.4929477633081085e-11,4.39172908954788e-05,-0.0001004932564683,0.0,0.0,0.0,-0.0002473737695254,60.0,0.0078974748030304,-0.0,-1.3149840938364576e-10,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,3.371573257027194e-06,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,3.550422206899384e-06,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.0,0.0,2.6223417535220506e-06,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,3.550429028109648e-06,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,1.6841673641465604e-05,285.0511169433594,294.1499938964844,285.2561340332031,282.21258544921875,289.73406982421875,287.12042236328125,285.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.592540087993257e-05,4.493359503920935e-11,3.592535722418688e-05,-8.220583549700677e-05,0.0,0.0,0.0,-0.0002023574634222,60.0,0.0057234298437833,-0.0,-8.799401485237722e-11,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,2.0244849565642653e-06,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,2.131876271960209e-06,299.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,1.5746037433927995e-06,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,2.131880364686367e-06,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,1.011270251183305e-05,285.0512390136719,294.1499938964844,285.1925354003906,282.172119140625,289.73394775390625,287.1206359863281,285.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.1571797333308496e-05,2.698080127372382e-11,2.157177004846744e-05,-4.93612969876267e-05,0.0,0.0,0.0,-0.0001215077063534,60.0,0.0022534113377332,-0.0,-3.1726128668641e-11,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,2.0244849565642653e-06,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,2.131876271960209e-06,299.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,1.5746037433927995e-06,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,2.131880364686367e-06,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,1.011270251183305e-05,285.0512390136719,294.1499938964844,285.1925354003906,282.172119140625,289.73394775390625,287.1206359863281,285.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.1571797333308496e-05,2.698080127372382e-11,2.157177004846744e-05,-4.93612969876267e-05,0.0,0.0,0.0,-0.0001215077063534,60.0,0.0022534113377332,-0.0,-3.1726128668641e-11,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,1.3014761179874768e-06,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,1.3705143828701694e-06,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,1.012261918731383e-06,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,1.3705171113542749e-06,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,6.5011304286599625e-06,285.0512390136719,294.1499938964844,285.1499938964844,282.1458740234375,289.7339172363281,287.12066650390625,285.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3867861525795888e-05,1.7345158295767327e-11,1.3867844245396554e-05,-3.173286677338183e-05,0.0,0.0,0.0,-7.811366231180727e-05,60.0,0.0008636293932795,-0.0,-1.3111740859717004e-11,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,1.0384981123934267e-06,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,1.0935864338534884e-06,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,8.077229267655639e-07,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,1.0935884802165674e-06,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,5.187503120396286e-06,285.0512390136719,294.1499938964844,285.1307067871094,282.1342468261719,289.7339172363281,287.1206970214844,285.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1065732905990444e-05,1.384040364954542e-11,1.1065719263569918e-05,-2.532093094487209e-05,0.0,0.0,0.0,-6.233007297851145e-05,60.0,0.0005629185470752,-0.0,-8.348324635754079e-12,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,4.4734517246070027e-07,297.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,4.710751397851709e-07,299.03125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,3.479360941582854e-07,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,4.710760492798727e-07,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,2.2345775505527854e-06,285.0511779785156,294.1499938964844,285.0706787109375,282.0992126464844,289.7339172363281,287.1206970214844,285.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.766709025716409e-06,5.961901545364912e-12,4.766703114000848e-06,-1.0907311661867425e-05,0.0,0.0,0.0,-2.68494914053008e-05,60.0,-0.0003065055934712,-0.0,-1.5490786821684144e-12,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,4.4734517246070027e-07,297.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,4.710751397851709e-07,299.03125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,3.479360941582854e-07,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,4.710760492798727e-07,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,2.2345775505527854e-06,285.0511779785156,294.1499938964844,285.0706787109375,282.0992126464844,289.7339172363281,287.1206970214844,285.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.766709025716409e-06,5.961901545364912e-12,4.766703114000848e-06,-1.0907311661867425e-05,0.0,0.0,0.0,-2.68494914053008e-05,60.0,-0.0003065055934712,-0.0,-1.5490786821684144e-12,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,1.5248586748839446e-07,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,1.6057465757057798e-07,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,1.1860043969136319e-07,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,1.6057497020938174e-07,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,7.616970378876431e-07,285.0511779785156,294.1499938964844,285.0125427246094,282.0671691894531,289.7339172363281,287.1206970214844,285.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6248599195023417e-06,2.032277558045026e-12,1.6248579868261004e-06,-3.71802184417902e-06,0.0,0.0,0.0,-9.15235432330519e-06,60.0,-0.000195254193386,-0.0,-1.799894868564911e-13,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,1.5248586748839446e-07,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,1.6057465757057798e-07,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,1.1860043969136319e-07,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,1.6057497020938174e-07,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,7.616970378876431e-07,285.0511779785156,294.1499938964844,285.0125427246094,282.0671691894531,289.7339172363281,287.1206970214844,285.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6248599195023417e-06,2.032277558045026e-12,1.6248579868261004e-06,-3.71802184417902e-06,0.0,0.0,0.0,-9.15235432330519e-06,60.0,-0.000195254193386,-0.0,-1.799894868564911e-13,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,7.743452101749426e-08,297.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,8.154212594035928e-08,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,6.02270091576429e-08,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,8.154228225976112e-08,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,3.868007354412839e-07,285.0511779785156,294.1499938964844,284.98419189453125,282.05230712890625,289.7339172363281,287.1206970214844,285.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.251291774286074e-07,1.032024292413336e-12,8.251281542470679e-07,-1.8880680272559405e-06,0.0,0.0,0.0,-4.647707100957632e-06,60.0,-0.0001332550600636,-0.0,-4.641487457508926e-14,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,3.3384608855158155e-08,297.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,3.515553714805719e-08,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,2.5965878336364767e-08,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,3.5155604649617096e-08,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,1.667627316237486e-07,285.0511779785156,294.1499938964844,284.9563293457031,282.0382995605469,289.7339172363281,287.1206970214844,285.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.557466072834359e-07,4.449489550677893e-13,3.557461809577944e-07,-8.140186764649116e-07,0.0,0.0,0.0,-2.003813278861344e-06,60.0,-8.718026947462931e-05,-0.0,-8.62741257964426e-15,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,1.7745224178966623e-09,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,1.8686541203294382e-09,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,1.380187852895176e-09,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,1.868657673043117e-09,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,8.864089906523986e-09,285.0511474609375,294.1499938964844,284.9021301269531,282.0127258300781,289.7339172363281,287.1206970214844,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8901030074403025e-08,2.3615090528135603e-14,1.8901005205407283e-08,-4.3254267723114026e-08,0.0,0.0,0.0,-1.0646181181073189e-07,60.0,-4.592704499373213e-05,-0.0,-2.437535498199017e-17,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,1.7745224178966623e-09,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,1.8686541203294382e-09,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,1.380187852895176e-09,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,1.868657673043117e-09,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,8.864089906523986e-09,285.0511474609375,294.1499938964844,284.9021301269531,282.0127258300781,289.7339172363281,287.1206970214844,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8901030074403025e-08,2.3615090528135603e-14,1.8901005205407283e-08,-4.3254267723114026e-08,0.0,0.0,0.0,-1.0646181181073189e-07,60.0,-4.592704499373213e-05,-0.0,-2.437535498199017e-17,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,-3.433404116570671e-10,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,-3.61553315064711e-10,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,-2.6704327638071845e-10,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,-3.615540089541014e-10,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,-1.7150532105603131e-09,285.0511474609375,294.1499938964844,284.8500061035156,281.9906921386719,289.7339172363281,287.1206970214844,285.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,3.652716795699007e-09,-4.5648731580231846e-15,-3.6527121327623036e-09,8.36219715694142e-09,0.0,0.0,0.0,2.0576408132910732e-08,60.0,-7.371747869910905e-06,-0.0,-9.125103931948899e-19,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,-3.433404116570671e-10,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,-3.61553315064711e-10,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,-2.6704327638071845e-10,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,-3.615540089541014e-10,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,-1.7150532105603131e-09,285.0511474609375,294.1499938964844,284.8500061035156,281.9906921386719,289.7339172363281,287.1206970214844,285.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,3.652716795699007e-09,-4.5648731580231846e-15,-3.6527121327623036e-09,8.36219715694142e-09,0.0,0.0,0.0,2.0576408132910732e-08,60.0,-7.371747869910905e-06,-0.0,-9.125103931948899e-19,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,2.558423308277047e-13,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,2.6941380441673773e-13,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,1.9898901862207282e-13,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,2.694143194127696e-13,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,1.2779830362366629e-12,285.0511474609375,294.1499938964844,284.79931640625,281.9725341796875,289.7339172363281,287.1206970214844,285.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.096460262676237e-13,6.1041412800268895e-18,3.096399276304035e-13,-1.9620132341718888e-12,0.0,0.0,0.0,0.0,60.0,3.391292466403684e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,2.558423308277047e-13,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,2.6941380441673773e-13,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,1.9898901862207282e-13,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,2.694143194127696e-13,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,1.2779830362366629e-12,285.0511474609375,294.1499938964844,284.79931640625,281.9725341796875,289.7339172363281,287.1206970214844,285.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.096460262676237e-13,6.1041412800268895e-18,3.096399276304035e-13,-1.9620132341718888e-12,0.0,0.0,0.0,0.0,60.0,3.391292466403684e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.7493896484375,281.958251953125,289.7339172363281,287.1206970214844,285.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485728232782752e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,5.458954092318891e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.7493896484375,281.958251953125,289.7339172363281,287.1206970214844,285.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485728232782752e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,5.458954092318891e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.7247314453125,281.9524841308594,289.7339172363281,287.1206970214844,285.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485728232782752e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,5.527700977836503e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.70025634765625,281.9476013183594,289.7339172363281,287.1206970214844,285.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485728232782752e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,5.461823548102984e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.6519470214844,281.9402160644531,289.7339172363281,287.1206970214844,285.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485728232782752e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,5.178319952392485e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.6519470214844,281.9402160644531,289.7339172363281,287.1206970214844,285.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485728232782752e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,5.178319952392485e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.6044616699219,281.93585205078125,289.7339172363281,287.1206970214844,285.125,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485728232782752e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,4.830054876947543e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.6044616699219,281.93585205078125,289.7339172363281,287.1206970214844,285.125,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485728232782752e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,4.830054876947543e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,-2.558423308277047e-13,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,-2.6941380441673773e-13,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,-1.9898901862207282e-13,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,-2.694143194127696e-13,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,-1.2779830362366629e-12,285.0511474609375,294.1499938964844,284.557861328125,281.9341735839844,289.7339172363281,287.1206970214844,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0764665988336493e-12,7.527048270753869e-18,3.076459009418442e-12,-2.9360407334533267e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.488871581997955e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,-2.558423308277047e-13,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,-2.6941380441673773e-13,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,-1.9898901862207282e-13,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,-2.694143194127696e-13,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,-1.2779830362366629e-12,285.0511474609375,294.1499938964844,284.557861328125,281.9341735839844,289.7339172363281,287.1206970214844,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0764665988336493e-12,7.527048270753869e-18,3.076459009418442e-12,-2.9360407334533267e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.488871581997955e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
