time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179580,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.5121154785156,281.9349365234375,289.7339172363281,287.1206970214844,285.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485728232782752e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,4.168615305388812e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.5121154785156,281.9349365234375,289.7339172363281,287.1206970214844,285.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485728232782752e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,4.168615305388812e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.48956298828125,281.9361267089844,289.7339172363281,287.1206970214844,285.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485728232782752e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,4.0173681554733776e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.4672546386719,281.93780517578125,289.7339172363281,287.1206970214844,285.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485728232782752e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,3.8719272197340615e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.42333984375,281.9425354003906,289.7339172363281,287.1206970214844,285.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485728232782752e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,3.595597036110121e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.42333984375,281.9425354003906,289.7339172363281,287.1206970214844,285.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485728232782752e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,3.595597036110121e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.3803405761719,281.9488220214844,289.7339172363281,287.1206970214844,285.1263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485728232782752e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,3.3393509966117563e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.3803405761719,281.9488220214844,289.7339172363281,287.1206970214844,285.1263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485728232782752e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,3.3393509966117563e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.3383178710937,281.9564208984375,289.7339172363281,287.1206970214844,285.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,3.101617949141655e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.3383178710937,281.9564208984375,289.7339172363281,287.1206970214844,285.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,3.101617949141655e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.2972717285156,281.96502685546875,289.7339172363281,287.1206970214844,285.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,2.881077307392843e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.2972717285156,281.96502685546875,289.7339172363281,287.1206970214844,285.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,2.881077307392843e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.2771301269531,281.9696350097656,289.7339172363281,287.1206970214844,285.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,2.7793578283308307e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,2.558423308277047e-13,297.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,2.6941380441673773e-13,298.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,1.9898901862207282e-13,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,2.694143194127696e-13,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,1.2779830362366629e-12,285.0511474609375,294.1499938964844,284.2572326660156,281.974365234375,289.7339172363281,287.1206970214844,285.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,2.3458600513504013e-12,3.444408194811634e-18,-2.3458635207973533e-12,2.374967410234685e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.680917305042385e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.2182006835937,281.9842224121094,289.7339172363281,287.1206970214844,285.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,2.488317022653064e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.2182006835937,281.9842224121094,289.7339172363281,287.1206970214844,285.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,2.488317022653064e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,2.558423308277047e-13,297.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,2.6941380441673773e-13,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,1.9898901862207282e-13,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,2.694143194127696e-13,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,1.2779830362366629e-12,285.0511474609375,294.1499938964844,284.1802062988281,281.99432373046875,289.7339172363281,287.1206970214844,285.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.096460262676237e-13,6.104140866436584e-18,3.096399276304035e-13,-1.9620132341718888e-12,0.0,0.0,0.0,0.0,60.0,2.3107688775780844e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,2.558423308277047e-13,297.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,2.6941380441673773e-13,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,1.9898901862207282e-13,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,2.694143194127696e-13,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,1.2779830362366629e-12,285.0511474609375,294.1499938964844,284.1802062988281,281.99432373046875,289.7339172363281,287.1206970214844,285.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.096460262676237e-13,6.104140866436584e-18,3.096399276304035e-13,-1.9620132341718888e-12,0.0,0.0,0.0,0.0,60.0,2.3107688775780844e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.143310546875,282.0043640136719,289.7339172363281,287.1206970214844,285.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,2.146359747712268e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.143310546875,282.0043640136719,289.7339172363281,287.1206970214844,285.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,2.146359747712268e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.10748291015625,282.0141296386719,289.7339172363281,287.1206970214844,285.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.9939509456889937e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.10748291015625,282.0141296386719,289.7339172363281,287.1206970214844,285.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.9939509456889937e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.0899658203125,282.0188293457031,289.7339172363281,287.1206970214844,285.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.9224717107135803e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.07275390625,282.0233764648437,289.7339172363281,287.1206970214844,285.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.8537249388828057e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.0391540527344,282.0318298339844,289.7339172363281,287.1206970214844,285.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.722061028885946e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.0391540527344,282.0318298339844,289.7339172363281,287.1206970214844,285.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.722061028885946e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.0067138671875,282.0392761230469,289.7339172363281,287.1206970214844,285.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.6001887388483738e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,284.0067138671875,282.0392761230469,289.7339172363281,287.1206970214844,285.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.6001887388483738e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.9754333496094,282.0454406738281,289.7339172363281,287.1206970214844,285.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.486719042986806e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.9754333496094,282.0454406738281,289.7339172363281,287.1206970214844,285.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.486719042986806e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.9453430175781,282.0500793457031,289.7339172363281,287.1206970214844,285.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.3814014891977422e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.9453430175781,282.0500793457031,289.7339172363281,287.1206970214844,285.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.3814014891977422e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.9307556152344,282.0517578125,289.7339172363281,287.1206970214844,285.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.3319192930794088e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.9164733886719,282.052978515625,289.7339172363281,287.1206970214844,285.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.2844410548495944e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.8888244628906,282.05389404296875,289.7339172363281,287.1206970214844,285.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.1932418146898272e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.8888244628906,282.05389404296875,289.7339172363281,287.1206970214844,285.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.1932418146898272e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.8624267578125,282.05255126953125,289.7339172363281,287.1206970214844,285.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0208092971495404e-12,8.145460904407702e-18,3.020801274053464e-12,-4.617517306015895e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1093065950262826e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.8624267578125,282.05255126953125,289.7339172363281,287.1206970214844,285.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0208092971495404e-12,8.145460904407702e-18,3.020801274053464e-12,-4.617517306015895e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1093065950262826e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.8373107910156,282.0487060546875,289.7339172363281,287.1206970214844,285.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.0305176374458824e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.8373107910156,282.0487060546875,289.7339172363281,287.1206970214844,285.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.0305176374458824e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.8135070800781,282.04217529296875,289.7339172363281,287.1206970214844,285.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,9.576265256328045e-07,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.8135070800781,282.04217529296875,289.7339172363281,287.1206970214844,285.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,9.576265256328045e-07,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
