time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184680,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.8089904785156,282.0592041015625,289.7339172363281,287.1206970214844,285.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.9143878660088379e-07,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.8161315917969,282.06591796875,289.7339172363281,287.1206970214844,285.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.7798090823362145e-07,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.8161315917969,282.06591796875,289.7339172363281,287.1206970214844,285.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.7798090823362145e-07,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.8216552734375,282.07110595703125,289.7339172363281,287.1206970214844,285.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.6532004565306124e-07,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.8216552734375,282.07110595703125,289.7339172363281,287.1206970214844,285.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.6532004565306124e-07,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.8252258300781,282.074462890625,289.7339172363281,287.1206970214844,285.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.5375219675206608e-07,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.8252258300781,282.074462890625,289.7339172363281,287.1206970214844,285.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.5375219675206608e-07,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.82623291015625,282.07537841796875,289.7339172363281,287.1206970214844,285.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.4830983730007574e-07,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.8266296386719,282.0757751464844,289.7339172363281,287.1206970214844,285.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.4302688100542582e-07,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.82550048828125,282.07470703125,289.7339172363281,287.1206970214844,285.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0208092971495404e-12,8.145460904407702e-18,3.020801274053464e-12,-4.617517306015895e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.340777373570745e-07,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.82550048828125,282.07470703125,289.7339172363281,287.1206970214844,285.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0208092971495404e-12,8.145460904407702e-18,3.020801274053464e-12,-4.617517306015895e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.340777373570745e-07,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.82159423828125,282.071044921875,289.7339172363281,287.1206970214844,285.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.48572740560214e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.2410389160777413e-07,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.82159423828125,282.071044921875,289.7339172363281,287.1206970214844,285.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.48572740560214e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.2410389160777413e-07,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.8146057128906,282.0644836425781,289.7339172363281,287.1206970214844,285.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.1791007636929865e-07,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.8146057128906,282.0644836425781,289.7339172363281,287.1206970214844,285.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.1791007636929865e-07,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.8042297363281,282.05474853515625,289.7339172363281,287.1206970214844,285.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.075035669373392e-07,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.8042297363281,282.05474853515625,289.7339172363281,287.1206970214844,285.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.075035669373392e-07,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.7976989746094,282.0486145019531,289.7339172363281,287.1206970214844,285.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,1.0342749590108725e-07,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,0.0,285.0511474609375,294.1499938964844,283.79022216796875,282.04156494140625,289.7339172363281,287.1206970214844,285.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-3.653032195315154e-13,5.485727819192446e-18,3.652977443105443e-13,-2.805366887143751e-13,0.0,0.0,0.0,0.0,60.0,9.960190539004544e-08,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,2.558423308277047e-13,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,2.6941380441673773e-13,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,1.9898901862207282e-13,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,2.694143194127696e-13,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,1.2779830362366629e-12,285.0511474609375,294.1499938964844,283.772216796875,282.0246887207031,289.7339172363281,287.1206970214844,285.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,2.3458600513504013e-12,3.4444079880164813e-18,-2.3458635207973533e-12,2.374967410234685e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.520703514454001e-08,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,2.558423308277047e-13,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,2.6941380441673773e-13,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,1.9898901862207282e-13,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,2.694143194127696e-13,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,1.2779830362366629e-12,285.0511474609375,294.1499938964844,283.772216796875,282.0246887207031,289.7339172363281,287.1206970214844,285.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,2.3458600513504013e-12,3.4444079880164813e-18,-2.3458635207973533e-12,2.374967410234685e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.520703514454001e-08,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,1.2907245272586463e-09,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,1.359192536298792e-09,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,1.0038996300920644e-09,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,1.3591952008340511e-09,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,6.447424372169053e-09,285.0511474609375,294.1499938964844,283.75,282.0038146972656,289.7339172363281,287.1206970214844,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3746443094930784e-08,1.720086577241663e-14,1.3746425331362389e-08,-3.1461176774882915e-08,0.0,0.0,0.0,-7.74452928453684e-08,60.0,-7.934656423458364e-06,-0.0,-1.2896003002872205e-17,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,1.2907245272586463e-09,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,1.359192536298792e-09,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,1.0038996300920644e-09,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,1.3591952008340511e-09,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,6.447424372169053e-09,285.0511474609375,294.1499938964844,283.75,282.0038146972656,289.7339172363281,287.1206970214844,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3746443094930784e-08,1.720086577241663e-14,1.3746425331362389e-08,-3.1461176774882915e-08,0.0,0.0,0.0,-7.74452928453684e-08,60.0,-7.934656423458364e-06,-0.0,-1.2896003002872205e-17,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,7.779909161342857e-09,297.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,8.192603928591781e-09,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.0,0.0,6.051056988809478e-09,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,8.192619915803334e-09,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,3.8862186357846447e-08,285.0511474609375,294.1499938964844,283.7240295410156,281.9794311523437,289.7339172363281,287.12066650390625,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.289165265296108e-08,1.0368291105235588e-13,8.289154607155069e-08,-1.89678871720389e-07,0.0,0.0,0.0,-4.6689820010215044e-07,60.0,-1.444145709683653e-05,-0.0,-4.685296043892566e-16,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,7.779909161342857e-09,297.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,8.192603928591781e-09,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.0,0.0,6.051056988809478e-09,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,8.192619915803334e-09,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,3.8862186357846447e-08,285.0511474609375,294.1499938964844,283.7240295410156,281.9794311523437,289.7339172363281,287.12066650390625,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.289165265296108e-08,1.0368291105235588e-13,8.289154607155069e-08,-1.89678871720389e-07,0.0,0.0,0.0,-4.6689820010215044e-07,60.0,-1.444145709683653e-05,-0.0,-4.685296043892566e-16,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,1.3710001667277538e-07,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,1.4437264894695545e-07,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.0,0.0,1.0663364236052077e-07,298.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,1.4437293316404978e-07,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,6.84841722886631e-07,285.0511474609375,294.1499938964844,283.6951599121094,281.9523010253906,289.7339172363281,287.12066650390625,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4607971934310626e-06,1.8271076925729934e-12,1.460795374441659e-06,-3.342689296914614e-06,0.0,0.0,0.0,-8.228278602473438e-06,60.0,-0.0008630529046058,-0.0,-1.454999993101905e-13,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,1.3710001667277538e-07,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,1.4437264894695545e-07,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.0,0.0,1.0663364236052077e-07,298.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,1.4437293316404978e-07,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,6.84841722886631e-07,285.0511474609375,294.1499938964844,283.6951599121094,281.9523010253906,289.7339172363281,287.12066650390625,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4607971934310626e-06,1.8271076925729934e-12,1.460795374441659e-06,-3.342689296914614e-06,0.0,0.0,0.0,-8.228278602473438e-06,60.0,-0.0008630529046058,-0.0,-1.454999993101905e-13,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,2.8257480266802304e-07,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,2.975642985347804e-07,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.0,0.0,2.197809862991562e-07,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,2.97564866968969e-07,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,1.4115169051365228e-06,285.0511474609375,294.1499938964844,283.6797180175781,281.93780517578125,289.7339172363281,287.1206970214844,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0108317332633305e-06,3.765788895992994e-12,3.010827867910848e-06,-6.889567430334864e-06,0.0,0.0,0.0,-1.695915125310421e-05,60.0,-0.0019069869304075,-0.0,-6.180943343953027e-13,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,5.530651492335892e-07,297.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,5.824031177326106e-07,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,4.301629132896778e-07,298.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,5.824042546009878e-07,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,2.762669510047999e-06,285.0511474609375,294.1499938964844,283.6636047363281,281.92266845703125,289.7339172363281,287.1206970214844,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.892901299375808e-06,7.370588514521437e-12,5.892893568670843e-06,-1.3484498595062178e-05,0.0,0.0,0.0,-3.3193049603141844e-05,60.0,-0.0038498304784297,-0.0,-2.3677752467032853e-12,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,1.5788900782354176e-06,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,1.662644081079634e-06,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,1.2280289638511022e-06,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,1.66264726431109e-06,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,7.886867933848407e-06,285.0512084960937,294.1499938964844,283.6295471191406,281.89068603515625,289.7338562011719,287.1207580566406,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823138139443472e-05,2.1041599018722928e-11,1.6823118130560033e-05,-3.849568383884616e-05,0.0,0.0,0.0,-9.475997649133204e-05,60.0,-0.0119341546669602,-0.0,-1.929708476344772e-11,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,1.5788900782354176e-06,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,1.662644081079634e-06,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,1.2280289638511022e-06,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,1.66264726431109e-06,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,7.886867933848407e-06,285.0512084960937,294.1499938964844,283.6295471191406,281.89068603515625,289.7338562011719,287.1207580566406,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823138139443472e-05,2.1041599018722928e-11,1.6823118130560033e-05,-3.849568383884616e-05,0.0,0.0,0.0,-9.475997649133204e-05,60.0,-0.0119341546669602,-0.0,-1.929708476344772e-11,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,3.3668391097307904e-06,297.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,3.545437039065291e-06,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597839355469,0.0,0.0,2.618659664221923e-06,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,3.5454438602755545e-06,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,1.6818026779219508e-05,285.0514221191406,294.1499938964844,283.5932006835937,281.8565673828125,289.7336120605469,287.1209716796875,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.587398168747313e-05,4.486952476234762e-11,3.587393803172745e-05,-8.208881627069786e-05,0.0,0.0,0.0,-0.0002020679821725,60.0,-0.027880685403943,-0.0,-8.774708043501889e-11,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,3.3668391097307904e-06,297.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,3.545437039065291e-06,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597839355469,0.0,0.0,2.618659664221923e-06,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,3.5454438602755545e-06,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,1.6818026779219508e-05,285.0514221191406,294.1499938964844,283.5932006835937,281.8565673828125,289.7336120605469,287.1209716796875,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.587398168747313e-05,4.486952476234762e-11,3.587393803172745e-05,-8.208881627069786e-05,0.0,0.0,0.0,-0.0002020679821725,60.0,-0.027880685403943,-0.0,-8.774708043501889e-11,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590209960937,0.0,0.0,5.536968274100218e-06,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.0,0.0,5.830683221574873e-06,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,4.306542450649431e-06,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,5.830694590258645e-06,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,2.7658250473905355e-05,285.0519104003906,294.1499938964844,283.5548095703125,281.82049560546875,289.7330322265625,287.1214599609375,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.899718962609768e-05,7.379086230940857e-11,5.899711322854273e-05,-0.000135000431328,0.0,0.0,0.0,-0.0003323144046589,60.0,-0.0504311807453632,-0.0,-2.3731872023091677e-10,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590209960937,0.0,0.0,5.536968274100218e-06,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.0,0.0,5.830683221574873e-06,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,4.306542450649431e-06,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,5.830694590258645e-06,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,2.7658250473905355e-05,285.0519104003906,294.1499938964844,283.5548095703125,281.82049560546875,289.7330322265625,287.1214599609375,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.899718962609768e-05,7.379086230940857e-11,5.899711322854273e-05,-0.000135000431328,0.0,0.0,0.0,-0.0003323144046589,60.0,-0.0504311807453632,-0.0,-2.3731872023091677e-10,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,8.414499461650848e-06,297.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,8.860856723913457e-06,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606994628906,0.0,0.0,6.5446283770143054e-06,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,8.860874004312791e-06,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592956542969,0.0,0.0,4.2032090277643874e-05,285.05279541015625,294.1499938964844,283.5145263671875,281.7826538085937,289.7317199707031,287.1223449707031,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.965766028268263e-05,1.1213956846445328e-10,8.96575438673608e-05,-0.000205159332836,0.0,0.0,0.0,-0.0005050161853432,60.0,-0.0832514315843582,-0.0,-5.48080747453383e-10,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,8.414499461650848e-06,297.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,8.860856723913457e-06,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606994628906,0.0,0.0,6.5446283770143054e-06,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,8.860874004312791e-06,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592956542969,0.0,0.0,4.2032090277643874e-05,285.05279541015625,294.1499938964844,283.5145263671875,281.7826538085937,289.7317199707031,287.1223449707031,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.965766028268263e-05,1.1213956846445328e-10,8.96575438673608e-05,-0.000205159332836,0.0,0.0,0.0,-0.0005050161853432,60.0,-0.0832514315843582,-0.0,-5.48080747453383e-10,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,1.0898186701524535e-05,297.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,1.1476294275780674e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,8.476390576106496e-06,298.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,1.1476316103653517e-05,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,5.4438598453998566e-05,285.05377197265625,294.1499938964844,283.4937438964844,281.7631530761719,289.7303771972656,287.1229248046875,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161214095191,1.4523925118137268e-10,0.0001161212639999,-0.0002657152654137,0.0,0.0,0.0,-0.000654079078231,60.0,-0.1040665134787559,-0.0,-9.193829586529031e-10,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,1.4734924661752302e-05,297.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,1.551655623188708e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,1.146052818512544e-05,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,1.5516585335717537e-05,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,7.360386371146888e-05,285.0552673339844,294.1499938964844,283.4725952148437,281.7432861328125,289.72802734375,287.1234741210937,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001570019230712,1.963707946250892e-10,0.0001570017338963,-0.0003592605062294,0.0,0.0,0.0,-0.0008843475952744,60.0,-0.1361361742019653,-0.0,-1.680675154602795e-09,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,2.761426003417e-05,297.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,2.907909038185608e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,2.147781560779549e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,2.9079146770527583e-05,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,0.0001379386812914,285.06036376953125,294.1499938964844,283.42919921875,281.7025451660156,289.7165832519531,287.1206970214844,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942323335446,3.6801242608852647e-10,0.0002942319842986,-0.0006732788751833,0.0,0.0,0.0,-0.0016573291504755,60.0,-0.2510703206062317,-0.0,-5.902754729447679e-09,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
