time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187080,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,2.761426003417e-05,297.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,2.907909038185608e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,2.147781560779549e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,2.9079146770527583e-05,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,0.0001379386812914,285.06036376953125,294.1499938964844,283.42919921875,281.7025451660156,289.7165832519531,287.1206970214844,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942323335446,3.6801242608852647e-10,0.0002942319842986,-0.0006732788751833,0.0,0.0,0.0,-0.0016573291504755,60.0,-0.2510703206062317,-0.0,-5.902754729447679e-09,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,4.6032706450205296e-05,297.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,4.847456511924975e-05,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,3.580331031116657e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,4.847465606871992e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.0002299424668308,285.06622314453125,294.1499938964844,283.38458251953125,281.6606140136719,289.68267822265625,287.0950622558594,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004983102553524,6.213137226929174e-10,0.0004983096150681,-0.0011351342545822,0.0,0.0,0.0,-0.0028056523296982,60.0,-0.4553833901882171,-0.0,-1.6402907476731343e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,4.6032706450205296e-05,297.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,4.847456511924975e-05,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,3.580331031116657e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,4.847465606871992e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.0002299424668308,285.06622314453125,294.1499938964844,283.38458251953125,281.6606140136719,289.68267822265625,287.0950622558594,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004983102553524,6.213137226929174e-10,0.0004983096150681,-0.0011351342545822,0.0,0.0,0.0,-0.0028056523296982,60.0,-0.4553833901882171,-0.0,-1.6402907476731343e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.00404920685105e-05,297.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,9.48167944443412e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,7.003168138908222e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.481697634328155e-05,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0004497700720094,285.0697021484375,294.1499938964844,283.3388977050781,281.6177062988281,289.614501953125,287.0464172363281,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006579646724276,8.15447487312326e-10,0.0006579638575203,-0.0014858602080494,0.0,0.0,0.0,-0.0037148355040699,60.0,-0.7237685918807983,-0.0,-6.275717367998368e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.00404920685105e-05,297.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,9.48167944443412e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,7.003168138908222e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.481697634328155e-05,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0004497700720094,285.0697021484375,294.1499938964844,283.3388977050781,281.6177062988281,289.614501953125,287.0464172363281,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006579646724276,8.15447487312326e-10,0.0006579638575203,-0.0014858602080494,0.0,0.0,0.0,-0.0037148355040699,60.0,-0.7237685918807983,-0.0,-6.275717367998368e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,3.886736885760911e-05,297.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,4.092913513886742e-05,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,3.0230256015784107e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,4.092921517440118e-05,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,0.0001941501977853,285.0716552734375,294.1499938964844,283.2923889160156,281.57403564453125,289.53778076171875,286.9894714355469,285.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008348237606696,9.393418265446483e-10,0.0008348228293471,-0.0016347209457308,0.0,0.0,0.0,-0.0046380758285522,60.0,-0.8564863801002502,-0.0,-1.1693855661576436e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,3.886736885760911e-05,297.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,4.092913513886742e-05,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,3.0230256015784107e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,4.092921517440118e-05,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,0.0001941501977853,285.0716552734375,294.1499938964844,283.2923889160156,281.57403564453125,289.53778076171875,286.9894714355469,285.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008348237606696,9.393418265446483e-10,0.0008348228293471,-0.0016347209457308,0.0,0.0,0.0,-0.0046380758285522,60.0,-0.8564863801002502,-0.0,-1.1693855661576436e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,3.864843529299833e-05,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,4.069858914590441e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,3.0059973141760565e-05,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,4.069866554345936e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0001930565777001,285.0762939453125,294.1499938964844,283.2688903808594,281.5519714355469,289.4929504394531,286.9627990722656,285.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000844776048325,9.48728873240156e-10,0.0008447751170024,-0.0016494470182806,0.0,0.0,0.0,-0.0046922583132982,60.0,-0.943332314491272,-0.0,-1.1562482526983333e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.01414023246616e-05,297.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.492305980529636e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,7.01101598679088e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.492324170423672e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,0.000450274121249,285.0777893066406,294.1499938964844,283.2452697753906,281.52978515625,289.4530944824219,286.9315490722656,285.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005478008533827,8.29687818448832e-10,0.0005478000384755,-0.0016334615647792,0.0,0.0,0.0,-0.003167545190081,60.0,-0.9459500908851624,-0.0,-6.289783982538212e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.009832137962805e-05,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,9.487769420957191e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,7.007665408309549e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.487786883255468e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,0.0004500589275266,285.078369140625,294.1499938964844,283.19775390625,281.4851379394531,289.3541259765625,286.8530578613281,285.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813571374863,1.5111648599130943e-09,0.0012813556240871,-0.0026915124617516,0.0,0.0,0.0,-0.007163374684751,60.0,-1.1726586818695068,-0.0,-6.283769238280001e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.009832137962805e-05,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,9.487769420957191e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,7.007665408309549e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.487786883255468e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,0.0004500589275266,285.078369140625,294.1499938964844,283.19775390625,281.4851379394531,289.3541259765625,286.8530578613281,285.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813571374863,1.5111648599130943e-09,0.0012813556240871,-0.0026915124617516,0.0,0.0,0.0,-0.007163374684751,60.0,-1.1726586818695068,-0.0,-6.283769238280001e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.058153227670118e-05,297.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.538654558127746e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,7.045248639769852e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.53867202042602e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,0.0004524727119132,285.0779724121094,294.1499938964844,283.1499938964844,281.4403076171875,289.2490234375,286.7068786621094,285.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651677100919,1.7912962224642115e-09,0.000965165963862,-0.0037441570311784,0.0,0.0,0.0,-0.0057008280418813,60.0,-1.2852821350097656,-0.0,-6.351347536792673e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.058153227670118e-05,297.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.538654558127746e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,7.045248639769852e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.53867202042602e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,0.0004524727119132,285.0779724121094,294.1499938964844,283.1499938964844,281.4403076171875,289.2490234375,286.7068786621094,285.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651677100919,1.7912962224642115e-09,0.000965165963862,-0.0037441570311784,0.0,0.0,0.0,-0.0057008280418813,60.0,-1.2852821350097656,-0.0,-6.351347536792673e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.092399704968555e-05,297.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,9.574717114446683e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,7.071884465403855e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.57473457674496e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,0.0004541833768598,285.0775756835937,294.1499938964844,283.1022644042969,281.3954467773437,289.1441345214844,286.4993896484375,285.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688162244856,2.2179158509771923e-09,0.0009688140125945,-0.0048620686866343,0.0,0.0,0.0,-0.0059123220853507,60.0,-1.3254997730255127,-0.0,-6.399457674888255e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.092399704968555e-05,297.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,9.574717114446683e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,7.071884465403855e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.57473457674496e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,0.0004541833768598,285.0775756835937,294.1499938964844,283.1022644042969,281.3954467773437,289.1441345214844,286.4993896484375,285.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688162244856,2.2179158509771923e-09,0.0009688140125945,-0.0048620686866343,0.0,0.0,0.0,-0.0059123220853507,60.0,-1.3254997730255127,-0.0,-6.399457674888255e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,9.100969327846542e-05,297.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.58374293986708e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,7.078549970174208e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.583759674569592e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,0.0004546114942058,285.0772399902344,294.1499938964844,283.0547180175781,281.3507995605469,289.0400390625,286.263671875,285.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697296773083,2.3246480296279515e-09,0.0009697273490019,-0.0051417457871139,0.0,0.0,0.0,-0.0059652375057339,60.0,-1.360358953475952,-0.0,-6.41152269054146e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,9.100969327846542e-05,297.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.58374293986708e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,7.078549970174208e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.583759674569592e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,0.0004546114942058,285.0772399902344,294.1499938964844,283.0547180175781,281.3507995605469,289.0400390625,286.263671875,285.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697296773083,2.3246480296279515e-09,0.0009697273490019,-0.0051417457871139,0.0,0.0,0.0,-0.0059652375057339,60.0,-1.360358953475952,-0.0,-6.41152269054146e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.099293674807996e-05,297.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.581977792549878e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,7.077246118569747e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.581995254848152e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,0.0004545277915894,285.0770568847656,294.1499938964844,283.0310974121094,281.32861328125,288.98834228515625,286.1466979980469,285.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695516200736,2.3037483032339882e-09,0.0009695492917671,-0.0050869802944362,0.0,0.0,0.0,-0.0059548798017203,60.0,-1.376784324645996,-0.0,-6.409158714859586e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.08919028006494e-05,297.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.57133888732642e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,7.069388084346429e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.571355622028932e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.0004540231020655,285.076904296875,294.1499938964844,283.0075988769531,281.3065490722656,288.9368896484375,286.03839111328125,285.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968475244008,2.17784879019689e-09,0.0009684730903245,-0.004757076036185,0.0,0.0,0.0,-0.0058924676850438,60.0,-1.3921633958816528,-0.0,-6.394931517661463e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.087616490432993e-05,297.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,9.569681424181908e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,7.068163540679961e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,9.56969815888442e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,0.0004539444926194,285.0765991210937,294.1499938964844,282.9610900878906,281.2628479003906,288.8348083496094,285.84588623046875,285.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683056268841,2.1581925135905067e-09,0.0009683034732006,-0.0047055706381797,0.0,0.0,0.0,-0.0058827153407037,60.0,-1.421651840209961,-0.0,-6.392711782154947e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.087616490432993e-05,297.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,9.569681424181908e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,7.068163540679961e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,9.56969815888442e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,0.0004539444926194,285.0765991210937,294.1499938964844,282.9610900878906,281.2628479003906,288.8348083496094,285.84588623046875,285.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683056268841,2.1581925135905067e-09,0.0009683034732006,-0.0047055706381797,0.0,0.0,0.0,-0.0058827153407037,60.0,-1.421651840209961,-0.0,-6.392711782154947e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.139305620919912e-05,297.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.624112135497852e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,7.10836611688137e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.624128870200366e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,0.0004565264680422,285.0762939453125,294.1499938964844,282.9154357910156,281.219970703125,288.7333984375,285.6201477050781,285.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738113731145,2.8021340803263683e-09,0.0009738085791468,-0.0063929217867553,0.0,0.0,0.0,-0.0062019387260079,60.0,-1.456241250038147,-0.0,-6.465634783126006e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.139305620919912e-05,297.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.624112135497852e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,7.10836611688137e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.624128870200366e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,0.0004565264680422,285.0762939453125,294.1499938964844,282.9154357910156,281.219970703125,288.7333984375,285.6201477050781,285.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738113731145,2.8021340803263683e-09,0.0009738085791468,-0.0063929217867553,0.0,0.0,0.0,-0.0062019387260079,60.0,-1.456241250038147,-0.0,-6.465634783126006e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.211769793182611e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,9.700420923763886e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,7.164727139752358e-05,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.7004376584664e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0004601462278515,285.0760192871094,294.1499938964844,282.87078857421875,281.17803955078125,288.6322326660156,285.3160095214844,285.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815323865041,3.70492436729819e-09,0.0009815286612138,-0.0087584508582949,0.0,0.0,0.0,-0.0066494923084974,60.0,-1.496240735054016,-0.0,-6.568567556541893e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.211769793182611e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,9.700420923763886e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,7.164727139752358e-05,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.7004376584664e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0004601462278515,285.0760192871094,294.1499938964844,282.87078857421875,281.17803955078125,288.6322326660156,285.3160095214844,285.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815323865041,3.70492436729819e-09,0.0009815286612138,-0.0087584508582949,0.0,0.0,0.0,-0.0066494923084974,60.0,-1.496240735054016,-0.0,-6.568567556541893e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,9.267512359656394e-05,297.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.759120439412072e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,7.208082388387993e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.759137174114584e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.0004629306786227,285.0757751464844,294.1499938964844,282.8274230957031,281.13726806640625,288.53131103515625,284.9566955566406,285.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874737588688,4.399379971431472e-09,0.0009874693350866,-0.0105779934674501,0.0,0.0,0.0,-0.0069937761873006,60.0,-1.536478042602539,-0.0,-6.648298978007007e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,9.267512359656394e-05,297.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.759120439412072e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,7.208082388387993e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.759137174114584e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.0004629306786227,285.0757751464844,294.1499938964844,282.8274230957031,281.13726806640625,288.53131103515625,284.9566955566406,285.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874737588688,4.399379971431472e-09,0.0009874693350866,-0.0105779934674501,0.0,0.0,0.0,-0.0069937761873006,60.0,-1.536478042602539,-0.0,-6.648298978007007e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,9.262993262382224e-05,297.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,9.754361963132396e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,7.204567373264581e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.754377970239148e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0004627049202099,285.0756530761719,294.1499938964844,282.8062438964844,281.1174011230469,288.48114013671875,284.78375244140625,285.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.34305036378646e-09,0.0009869877249002,-0.0104304086416959,0.0,0.0,0.0,-0.0069658514112234,60.0,-1.553455114364624,-0.0,-6.641813143914987e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.254943870473652e-05,297.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.745885472511873e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,7.198306411737576e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,9.745901479618624e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0004623028507921,285.0755615234375,294.1499938964844,282.78546142578125,281.0978698730469,288.4312438964844,284.6251525878906,285.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861348662525,4.242743489868417e-09,0.0009861305588856,-0.0101675977930426,0.0,0.0,0.0,-0.0069161280989646,60.0,-1.5681209564208984,-0.0,-6.630273219343509e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,9.224458335665986e-05,297.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.713783219922334e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,7.174594793468714e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,9.713798499433324e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.0004607800510711,285.0753479003906,294.1499938964844,282.7452087402344,281.06005859375,288.3324584960937,284.3584289550781,285.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828864131122,3.86287846154687e-09,0.0009828825714066,-0.0091723119840025,0.0,0.0,0.0,-0.0067278137430548,60.0,-1.592589020729065,-0.0,-6.586660106222554e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,9.224458335665986e-05,297.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.713783219922334e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,7.174594793468714e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,9.713798499433324e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.0004607800510711,285.0753479003906,294.1499938964844,282.7452087402344,281.06005859375,288.3324584960937,284.3584289550781,285.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828864131122,3.86287846154687e-09,0.0009828825714066,-0.0091723119840025,0.0,0.0,0.0,-0.0067278137430548,60.0,-1.592589020729065,-0.0,-6.586660106222554e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.197361214319244e-05,297.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.685249096946792e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,7.153519982239231e-05,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.685265104053542e-05,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0004594265192281,285.0751647949219,294.1499938964844,282.706787109375,281.0239562988281,288.2350158691406,284.1492919921875,285.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799983818084,3.525241876189966e-09,0.0009799948893487,-0.0082876468077301,0.0,0.0,0.0,-0.0065604294650256,60.0,-1.6138360500335691,-0.0,-6.548015818452768e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.197361214319244e-05,297.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.685249096946792e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,7.153519982239231e-05,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.685265104053542e-05,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0004594265192281,285.0751647949219,294.1499938964844,282.706787109375,281.0239562988281,288.2350158691406,284.1492919921875,285.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799983818084,3.525241876189966e-09,0.0009799948893487,-0.0082876468077301,0.0,0.0,0.0,-0.0065604294650256,60.0,-1.6138360500335691,-0.0,-6.548015818452768e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.19360900297761e-05,297.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.681297524366528e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,7.150600868044421e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,9.68131353147328e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,0.00045923909056,285.0749816894531,294.1499938964844,282.6704406738281,280.9898376464844,288.1387939453125,283.97381591796875,285.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795973310247,3.478444865478991e-09,0.000979593838565,-0.0081650298088788,0.0,0.0,0.0,-0.0065372260287404,60.0,-1.6359403133392334,-0.0,-6.542668984366173e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.19360900297761e-05,297.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.681297524366528e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,7.150600868044421e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,9.68131353147328e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,0.00045923909056,285.0749816894531,294.1499938964844,282.6704406738281,280.9898376464844,288.1387939453125,283.97381591796875,285.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795973310247,3.478444865478991e-09,0.000979593838565,-0.0081650298088788,0.0,0.0,0.0,-0.0065372260287404,60.0,-1.6359403133392334,-0.0,-6.542668984366173e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,9.211408905684948e-05,297.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.700041846372188e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,7.164444832596928e-05,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,9.700057125883176e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0004601282125804,285.0748596191406,294.1499938964844,282.63641357421875,280.95782470703125,288.04351806640625,283.8094787597656,285.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814930381253,3.700169948217536e-09,0.0009814894292503,-0.0087459916248917,0.0,0.0,0.0,-0.0066471425816416,60.0,-1.660488247871399,-0.0,-6.568023280806301e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,9.211408905684948e-05,297.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.700041846372188e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,7.164444832596928e-05,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,9.700057125883176e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0004601282125804,285.0748596191406,294.1499938964844,282.63641357421875,280.95782470703125,288.04351806640625,283.8094787597656,285.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814930381253,3.700169948217536e-09,0.0009814894292503,-0.0087459916248917,0.0,0.0,0.0,-0.0066471425816416,60.0,-1.660488247871399,-0.0,-6.568023280806301e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,9.223965753335506e-05,297.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.713265171740204e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,7.174211350502446e-05,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.713280451251194e-05,298.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.0004607554874382,285.07476806640625,294.1499938964844,282.62030029296875,280.9427185058594,287.9962158203125,283.7283630371094,285.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828308830037,3.8565990401195904e-09,0.0009828270412981,-0.009155860170722,0.0,0.0,0.0,-0.0067246910184621,60.0,-1.6733238697052002,-0.0,-6.585940326431229e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.236353071173652e-05,297.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,9.726309508550912e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,7.183845445979387e-05,297.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.726324788061902e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,0.0004613742348738,285.07470703125,294.1499938964844,282.6048278808594,280.9281921386719,287.9491577148437,283.6480712890625,285.12451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010908494223031e-09,0.000984146608971,-0.0095601715147495,0.0,0.0,0.0,-0.0068011893890798,60.0,-1.686055302619934,-0.0,-6.60363852489354e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
