time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12189420,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.25580388866365e-05,297.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,9.74679278442636e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,7.198974344646558e-05,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,9.746808063937352e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,0.0004623458953574,285.0745849609375,294.1499938964844,282.5759582519531,280.90106201171875,287.8556213378906,283.4923400878906,285.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862231090664,4.253213781169052e-09,0.0009862189181149,-0.0101950317621231,0.0,0.0,0.0,-0.0069213123060762,60.0,-1.7102147340774536,-0.0,-6.631476878737885e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.25580388866365e-05,297.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,9.74679278442636e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,7.198974344646558e-05,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,9.746808063937352e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,0.0004623458953574,285.0745849609375,294.1499938964844,282.5759582519531,280.90106201171875,287.8556213378906,283.4923400878906,285.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862231090664,4.253213781169052e-09,0.0009862189181149,-0.0101950317621231,0.0,0.0,0.0,-0.0069213123060762,60.0,-1.7102147340774536,-0.0,-6.631476878737885e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,9.26301217987202e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,9.75438379100524e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,7.204580469988286e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,9.754398342920469e-05,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0004627059679478,285.0744934082031,294.1499938964844,282.54998779296875,280.8766784667969,287.76318359375,283.34991455078125,285.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.3429819740481435e-09,0.0009869870264083,-0.010430228896439,0.0,0.0,0.0,-0.0069658164866268,60.0,-1.730868577957153,-0.0,-6.641805327944894e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,9.26301217987202e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,9.75438379100524e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,7.204580469988286e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,9.754398342920469e-05,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0004627059679478,285.0744934082031,294.1499938964844,282.54998779296875,280.8766784667969,287.76318359375,283.34991455078125,285.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.3429819740481435e-09,0.0009869870264083,-0.010430228896439,0.0,0.0,0.0,-0.0069658164866268,60.0,-1.730868577957153,-0.0,-6.641805327944894e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.25661443034187e-05,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.747646254254504e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,7.199604442575946e-05,297.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.747660806169732e-05,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0004623863787855,285.07440185546875,294.1499938964844,282.52618408203125,280.85565185546875,287.6719055175781,283.2257385253906,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263227548761961e-09,0.000986305414699,-0.0102212680503726,0.0,0.0,0.0,-0.0069262809120118,60.0,-1.7474136352539062,-0.0,-6.632628668512552e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.25661443034187e-05,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.747646254254504e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,7.199604442575946e-05,297.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.747660806169732e-05,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0004623863787855,285.07440185546875,294.1499938964844,282.52618408203125,280.85565185546875,287.6719055175781,283.2257385253906,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263227548761961e-09,0.000986305414699,-0.0102212680503726,0.0,0.0,0.0,-0.0069262809120118,60.0,-1.7474136352539062,-0.0,-6.632628668512552e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.238996426574886e-05,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.72909401752986e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,7.185901631601155e-05,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.729108569445089e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,0.0004615063371602,285.0743408203125,294.1499938964844,282.5036315917969,280.83837890625,287.5819396972656,283.1212463378906,285.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043691159694163e-09,0.0009844283340498,-0.009646063670516,0.0,0.0,0.0,-0.0068174484185874,60.0,-1.7605116367340088,-0.0,-6.607401559222127e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.238996426574886e-05,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.72909401752986e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,7.185901631601155e-05,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.729108569445089e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,0.0004615063371602,285.0743408203125,294.1499938964844,282.5036315917969,280.83837890625,287.5819396972656,283.1212463378906,285.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043691159694163e-09,0.0009844283340498,-0.009646063670516,0.0,0.0,0.0,-0.0068174484185874,60.0,-1.7605116367340088,-0.0,-6.607401559222127e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.22744584386237e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.71693079918623e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,7.176917279139161e-05,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.716945351101458e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,0.0004609293537214,285.0743103027344,294.1499938964844,282.4927673339844,280.8310546875,287.5375061035156,283.0765380859375,285.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.8997614026925476e-09,0.0009831975912675,-0.0092689506709575,0.0,0.0,0.0,-0.0067460960708558,60.0,-1.765968680381775,-0.0,-6.590887835500325e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.215504542225972e-05,297.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.704356489237398e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,7.167629519244656e-05,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.704370313556864e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.0004603328707162,285.07427978515625,294.1499938964844,282.4822082519531,280.8246154785156,287.493408203125,283.0361633300781,285.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819290135055,3.750966648397025e-09,0.0009819252882152,-0.0088790860027074,0.0,0.0,0.0,-0.0066723320633172,60.0,-1.7709572315216064,-0.0,-6.573838362555763e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.196259634336457e-05,297.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.684090764494611e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,7.152661419240758e-05,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.68410458881408e-05,298.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,0.0004593715711962,285.0742492675781,294.1499938964844,282.4618835449219,280.8140869140625,287.4061889648437,282.96514892578125,285.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798777755349,3.5111595853010162e-09,0.0009798742830753,-0.0082507487386465,0.0,0.0,0.0,-0.0065534473396837,60.0,-1.780406475067139,-0.0,-6.546406439156274e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.196259634336457e-05,297.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.684090764494611e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,7.152661419240758e-05,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.68410458881408e-05,298.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,0.0004593715711962,285.0742492675781,294.1499938964844,282.4618835449219,280.8140869140625,287.4061889648437,282.96514892578125,285.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798777755349,3.5111595853010162e-09,0.0009798742830753,-0.0082507487386465,0.0,0.0,0.0,-0.0065534473396837,60.0,-1.780406475067139,-0.0,-6.546406439156274e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.194282029056922e-05,297.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.682008385425434e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,7.151122554205358e-05,297.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,9.6820222097449e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,0.0004592727636918,285.07421875,294.1499938964844,282.4425048828125,280.8065795898437,287.3202514648437,282.90350341796875,285.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796660160645,3.486479105418992e-09,0.0009796625236049,-0.0081860814243555,0.0,0.0,0.0,-0.0065412088297307,60.0,-1.791086196899414,-0.0,-6.54358629503804e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.194282029056922e-05,297.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.682008385425434e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,7.151122554205358e-05,297.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,9.6820222097449e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,0.0004592727636918,285.07421875,294.1499938964844,282.4425048828125,280.8065795898437,287.3202514648437,282.90350341796875,285.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796660160645,3.486479105418992e-09,0.0009796625236049,-0.0081860814243555,0.0,0.0,0.0,-0.0065412088297307,60.0,-1.791086196899414,-0.0,-6.54358629503804e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,9.214911551680416e-05,297.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.7037322120741e-05,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,7.167167495936155e-05,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.703746036393568e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0004603032721206,285.07421875,294.1499938964844,282.424072265625,280.8018798828125,287.23541259765625,282.8444519042969,285.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818632388487,3.743465093464238e-09,0.0009818593971431,-0.0088594323024153,0.0,0.0,0.0,-0.0066686049103736,60.0,-1.805020928382873,-0.0,-6.572979316388229e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,9.214911551680416e-05,297.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.7037322120741e-05,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,7.167167495936155e-05,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.703746036393568e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0004603032721206,285.07421875,294.1499938964844,282.424072265625,280.8018798828125,287.23541259765625,282.8444519042969,285.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818632388487,3.743465093464238e-09,0.0009818593971431,-0.0088594323024153,0.0,0.0,0.0,-0.0066686049103736,60.0,-1.805020928382873,-0.0,-6.572979316388229e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,9.24629857763648e-05,297.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,9.73678397713229e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,7.191579788923264e-05,297.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.736797801451758e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,0.0004618711245711,285.0741882324219,294.1499938964844,282.406494140625,280.7996826171875,287.15142822265625,282.7846374511719,285.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852071525529,4.134477205042231e-09,0.0009852030780166,-0.0098839337006211,0.0,0.0,0.0,-0.0068624471314251,60.0,-1.821622610092163,-0.0,-6.61782806332667e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,9.24629857763648e-05,297.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,9.73678397713229e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,7.191579788923264e-05,297.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.736797801451758e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,0.0004618711245711,285.0741882324219,294.1499938964844,282.406494140625,280.7996826171875,287.15142822265625,282.7846374511719,285.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852071525529,4.134477205042231e-09,0.0009852030780166,-0.0098839337006211,0.0,0.0,0.0,-0.0068624471314251,60.0,-1.821622610092163,-0.0,-6.61782806332667e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.258557111024857e-05,297.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,9.749692981131376e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,7.20111420378089e-05,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.749706805450842e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,0.0004624834691639,285.0741882324219,294.1499938964844,282.3979797363281,280.7994689941406,287.1098022460937,282.7547912597656,285.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865134488791,4.287185717544162e-09,0.0009865092579275,-0.0102840410545468,0.0,0.0,0.0,-0.0069381529465317,60.0,-1.8300153017044067,-0.0,-6.635384863784567e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,9.26533102756366e-05,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.756827057572082e-05,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,7.20638272468932e-05,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.756840154295789e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,0.0004628218594007,285.07421875,294.1499938964844,282.3896484375,280.7998046875,287.06842041015625,282.7256774902344,285.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371571549199871e-09,0.0009872312657535,-0.0105051351711153,0.0,0.0,0.0,-0.0069799884222447,60.0,-1.8377443552017207,-0.0,-6.645096561896936e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,9.243365639122204e-05,297.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.733696060720833e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,7.189298048615456e-05,297.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.733709157444535e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0004617246449925,285.07421875,294.1499938964844,282.3734741210937,280.802001953125,286.98651123046875,282.6726379394531,285.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848978370428,4.097868711028241e-09,0.0009848937625065,-0.0097880121320486,0.0,0.0,0.0,-0.0068443170748651,60.0,-1.8490893840789795,-0.0,-6.613622360873705e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,9.243365639122204e-05,297.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.733696060720833e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,7.189298048615456e-05,297.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.733709157444535e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0004617246449925,285.07421875,294.1499938964844,282.3734741210937,280.802001953125,286.98651123046875,282.6726379394531,285.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848978370428,4.097868711028241e-09,0.0009848937625065,-0.0097880121320486,0.0,0.0,0.0,-0.0068443170748651,60.0,-1.8490893840789795,-0.0,-6.613622360873705e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,9.178159234579653e-05,297.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.665030665928498e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,7.138581713661551e-05,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,9.665043762652203e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0004584674607031,285.0742492675781,294.1499938964844,282.35791015625,280.8059997558594,286.9062194824219,282.63336181640625,285.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779491228982,3.2854305942464634e-09,0.0009779458632692,-0.0076592867262661,0.0,0.0,0.0,-0.006441552657634,60.0,-1.8497130870819087,-0.0,-6.52063718575846e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,9.178159234579653e-05,297.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.665030665928498e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,7.138581713661551e-05,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,9.665043762652203e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0004584674607031,285.0742492675781,294.1499938964844,282.35791015625,280.8059997558594,286.9062194824219,282.63336181640625,285.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779491228982,3.2854305942464634e-09,0.0009779458632692,-0.0076592867262661,0.0,0.0,0.0,-0.006441552657634,60.0,-1.8497130870819087,-0.0,-6.52063718575846e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.112455882132052e-05,297.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.595842129783704e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,7.087479025358334e-05,297.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.59585522650741e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,0.0004551854508463,285.07427978515625,294.1499938964844,282.3428649902344,280.8116149902344,286.8276062011719,282.60675048828125,285.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709474397823,2.4668076470391043e-09,0.0009709449950605,-0.0055142524652183,0.0,0.0,0.0,-0.0060357223264873,60.0,-1.8462600708007808,-0.0,-6.427608667536333e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.112455882132052e-05,297.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.595842129783704e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,7.087479025358334e-05,297.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.59585522650741e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,0.0004551854508463,285.07427978515625,294.1499938964844,282.3428649902344,280.8116149902344,286.8276062011719,282.60675048828125,285.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709474397823,2.4668076470391043e-09,0.0009709449950605,-0.0055142524652183,0.0,0.0,0.0,-0.0060357223264873,60.0,-1.8462600708007808,-0.0,-6.427608667536333e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.08330111997202e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,9.565141226630658e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,7.06480277585797e-05,297.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.565153595758602e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.0004537291242741,285.0743408203125,294.1499938964844,282.3282470703125,280.81854248046875,286.75048828125,282.5884094238281,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678390924818,2.103543117470963e-09,0.000967836997006,-0.0045623676851391,0.0,0.0,0.0,-0.005855627823621,60.0,-1.8456486463546755,-0.0,-6.386542139580342e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.08330111997202e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,9.565141226630658e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,7.06480277585797e-05,297.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.565153595758602e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.0004537291242741,285.0743408203125,294.1499938964844,282.3282470703125,280.81854248046875,286.75048828125,282.5884094238281,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678390924818,2.103543117470963e-09,0.000967836997006,-0.0045623676851391,0.0,0.0,0.0,-0.005855627823621,60.0,-1.8456486463546755,-0.0,-6.386542139580342e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.087946818908677e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.570032852934672e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,7.068416016409174e-05,297.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.57004594965838e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.0004539611691143,285.0743408203125,294.1499938964844,282.32110595703125,280.8224792480469,286.71240234375,282.57989501953125,285.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683333337306,2.161402612443908e-09,0.0009683311800472,-0.0047139818780124,0.0,0.0,0.0,-0.0058843083679676,60.0,-1.8485773801803589,-0.0,-6.393074158950185e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.098329610424116e-05,297.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.580967162037268e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,7.076491601765156e-05,297.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.580979531165212e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0004544798284769,285.0743713378906,294.1499938964844,282.3139953613281,280.8266296386719,286.674560546875,282.57080078125,285.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694393957033,2.290748257749442e-09,0.0009694371256045,-0.005052916239947,0.0,0.0,0.0,-0.0059484299272298,60.0,-1.853394150733948,-0.0,-6.407689312482034e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.099577437154947e-05,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.58228119998239e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,7.077461486915126e-05,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.582293569110334e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0004545421688817,285.0744323730469,294.1499938964844,282.300048828125,280.8355712890625,286.5995178222656,282.5517272949219,285.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695732733234,2.306261182027924e-09,0.000969570945017,-0.0050935647450387,0.0,0.0,0.0,-0.0059561263769865,60.0,-1.863762736320496,-0.0,-6.40944293195389e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.099577437154947e-05,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.58228119998239e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,7.077461486915126e-05,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.582293569110334e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0004545421688817,285.0744323730469,294.1499938964844,282.300048828125,280.8355712890625,286.5995178222656,282.5517272949219,285.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695732733234,2.306261182027924e-09,0.000969570945017,-0.0050935647450387,0.0,0.0,0.0,-0.0059561263769865,60.0,-1.863762736320496,-0.0,-6.40944293195389e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.0867280960083e-05,297.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.568750829203054e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,7.067467959132046e-05,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.568762470735236e-05,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,0.0004539003421086,285.07452392578125,294.1499938964844,282.2862854003906,280.8451843261719,286.525634765625,282.5341186523437,285.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682058007456,2.146148370130163e-09,0.0009682036470621,-0.0046740076504647,0.0,0.0,0.0,-0.0058767609298229,60.0,-1.8711150884628296,-0.0,-6.391351092815968e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.0867280960083e-05,297.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.568750829203054e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,7.067467959132046e-05,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.568762470735236e-05,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,0.0004539003421086,285.07452392578125,294.1499938964844,282.2862854003906,280.8451843261719,286.525634765625,282.5341186523437,285.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682058007456,2.146148370130163e-09,0.0009682036470621,-0.0046740076504647,0.0,0.0,0.0,-0.0058767609298229,60.0,-1.8711150884628296,-0.0,-6.391351092815968e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.054200927494094e-05,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,9.534497803542764e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,7.042168726911768e-05,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.534509445074946e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,0.0004522755334619,285.0745849609375,294.1499938964844,282.27264404296875,280.8551940917969,286.45294189453125,282.5204162597656,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647381375543,1.740865118726731e-09,0.0009647363913245,-0.0036120049189776,0.0,0.0,0.0,-0.0056758360005915,60.0,-1.8742464780807493,-0.0,-6.345671721419421e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.054200927494094e-05,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,9.534497803542764e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,7.042168726911768e-05,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.534509445074946e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,0.0004522755334619,285.0745849609375,294.1499938964844,282.27264404296875,280.8551940917969,286.45294189453125,282.5204162597656,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647381375543,1.740865118726731e-09,0.0009647363913245,-0.0036120049189776,0.0,0.0,0.0,-0.0056758360005915,60.0,-1.8742464780807493,-0.0,-6.345671721419421e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.018840501084924e-05,297.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,9.497261635260656e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,7.014666334725916e-05,297.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.4972740043886e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,0.0004505092219915,285.0746765136719,294.1499938964844,282.259033203125,280.8653869628906,286.3815002441406,282.5111999511719,285.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609704720787,1.3002934284855883e-09,0.0009609691333025,-0.0024575174320489,0.0,0.0,0.0,-0.0054574259556829,60.0,-1.8760830163955688,-0.0,-6.29620089398486e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.018840501084924e-05,297.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,9.497261635260656e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,7.014666334725916e-05,297.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.4972740043886e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,0.0004505092219915,285.0746765136719,294.1499938964844,282.259033203125,280.8653869628906,286.3815002441406,282.5111999511719,285.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609704720787,1.3002934284855883e-09,0.0009609691333025,-0.0024575174320489,0.0,0.0,0.0,-0.0054574259556829,60.0,-1.8760830163955688,-0.0,-6.29620089398486e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.005922038340941e-05,297.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,9.483657777309418e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,7.004618237260729e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.4836694188416e-05,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0004498639027588,285.0746765136719,294.1499938964844,282.2522277832031,280.8704833984375,286.3466796875,282.50848388671875,285.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009434884414076,1.1231972019132286e-09,0.0009434872772544,-0.0020094132050871,0.0,0.0,0.0,-0.0052893697284162,60.0,-1.8666261434555047,-0.0,-6.278174424778626e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
