time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191760,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,9.002664592117071e-05,297.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.480227890890092e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,7.00208474881947e-05,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.480239532422274e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.0004497012123465,285.0762634277344,294.1499938964844,282.2453918457031,280.8755187988281,286.31463623046875,282.5062561035156,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000848265888635,9.875773532286303e-10,0.0008482648991048,-0.0017480903770774,0.0,0.0,0.0,-0.0047493237070739,60.0,-1.7825127840042114,-0.0,-6.273632635611649e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,298.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,4.13074558309745e-05,297.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,4.349868686404079e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,3.212807496311143e-05,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,4.34987414337229e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,0.0002063390420516,285.0780639648437,294.1499938964844,282.23162841796875,280.8853759765625,286.25457763671875,282.5021667480469,285.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008510738844051,9.62094626189014e-10,0.0008510728948749,-0.0016782882157713,0.0,0.0,0.0,-0.0047310995869338,60.0,-1.6593066453933716,-0.0,-1.3207894333788772e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,298.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,4.13074558309745e-05,297.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,4.349868686404079e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,3.212807496311143e-05,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,4.34987414337229e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,0.0002063390420516,285.0780639648437,294.1499938964844,282.23162841796875,280.8853759765625,286.25457763671875,282.5021667480469,285.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008510738844051,9.62094626189014e-10,0.0008510728948749,-0.0016782882157713,0.0,0.0,0.0,-0.0047310995869338,60.0,-1.6593066453933716,-0.0,-1.3207894333788772e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,9.003280138131231e-05,297.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.480876906309275e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,7.002563506830484e-05,297.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.480887820245698e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0004497319750953,285.08062744140625,294.1499938964844,282.2176818847656,280.89471435546875,286.21929931640625,282.496826171875,285.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000711498723831,8.581549915120942e-10,0.0007114978507161,-0.0015446045435965,0.0,0.0,0.0,-0.0040032612159848,60.0,-1.1583930253982544,-0.0,-6.274485997437297e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,9.003280138131231e-05,297.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.480876906309275e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,7.002563506830484e-05,297.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.480887820245698e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0004497319750953,285.08062744140625,294.1499938964844,282.2176818847656,280.89471435546875,286.21929931640625,282.496826171875,285.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000711498723831,8.581549915120942e-10,0.0007114978507161,-0.0015446045435965,0.0,0.0,0.0,-0.0040032612159848,60.0,-1.1583930253982544,-0.0,-6.274485997437297e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,4.3543313950067386e-05,297.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,4.5853154006181285e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,3.386707976460457e-05,297.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,4.585320857586339e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0002175076224375,285.08282470703125,294.1499938964844,282.2034606933594,280.9032897949219,286.1741638183594,282.4931335449219,285.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005473854253068,6.638566918404363e-10,0.0005473847850225,-0.0011979051632806,0.0,0.0,0.0,-0.0030705276876688,60.0,-1.24542236328125,-0.0,-1.4676396098423083e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,4.3543313950067386e-05,297.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,4.5853154006181285e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,3.386707976460457e-05,297.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,4.585320857586339e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0002175076224375,285.08282470703125,294.1499938964844,282.2034606933594,280.9032897949219,286.1741638183594,282.4931335449219,285.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005473854253068,6.638566918404363e-10,0.0005473847850225,-0.0011979051632806,0.0,0.0,0.0,-0.0030705276876688,60.0,-1.24542236328125,-0.0,-1.4676396098423083e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,2.9943812478450127e-05,297.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,3.153223951812833e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,2.328967093490064e-05,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,3.1532275897916406e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,0.0001495753676863,285.0915222167969,294.1499938964844,282.1888732910156,280.9109191894531,286.14813232421875,282.4990234375,285.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003175619640387,3.975627327346132e-10,0.0003175615565851,-0.0007276376127265,0.0,0.0,0.0,-0.001788966008462,60.0,-0.8796727061271667,-0.0,-6.940496621865577e-09,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,2.9943812478450127e-05,297.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,3.153223951812833e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,2.328967093490064e-05,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,3.1532275897916406e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,0.0001495753676863,285.0915222167969,294.1499938964844,282.1888732910156,280.9109191894531,286.14813232421875,282.4990234375,285.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003175619640387,3.975627327346132e-10,0.0003175615565851,-0.0007276376127265,0.0,0.0,0.0,-0.001788966008462,60.0,-0.8796727061271667,-0.0,-6.940496621865577e-09,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,298.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,2.2304435333353467e-05,297.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,2.348761699977331e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,1.7347922039334662e-05,297.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,2.348764428461436e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,0.0001114151382353,285.0946044921875,294.1499938964844,282.1814270019531,280.9142761230469,286.143310546875,282.5033569335937,285.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002376605843892,2.972529999922813e-10,0.0002376602933509,-0.0005438228836283,0.0,0.0,0.0,-0.0013386744540184,60.0,-0.6767144799232483,-0.0,-3.850869401134105e-09,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,1.6561354641453363e-05,297.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,1.7439882867620327e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,1.2881075235782191e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,1.743990469549317e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,8.272729610325769e-05,285.0969543457031,294.1499938964844,282.1738586425781,280.91729736328125,286.1408386230469,282.5074768066406,285.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001741001469781,2.1834455077307524e-10,0.0001740999286994,-0.0003999316541012,0.0,0.0,0.0,-0.0009810178307816,60.0,-0.5119867324829102,-0.0,-2.123088371774884e-09,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,1.208664798468817e-05,297.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,1.272780809813412e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,9.400741873832883e-06,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,1.2727822650049347e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,6.037524144630879e-05,285.0984802246094,294.1499938964844,282.1658630371094,280.9200744628906,286.1394958496094,282.5106506347656,285.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287868071813,1.6107956635202922e-10,0.0001287866471102,-0.0002946943277493,0.0,0.0,0.0,-0.0007254190859384,60.0,-0.3792087137699127,-0.0,-1.130806004390194e-09,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.444175702810751e-06,297.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.945160854840651e-06,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,7.345482572418405e-06,297.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,9.945172678271774e-06,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,4.717555930255912e-05,285.0993957519531,294.1499938964844,282.1583557128906,280.9222717285156,286.1387634277344,282.5127258300781,285.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006301536108,1.2586282016613382e-10,0.0001006300299195,-0.0002302655339008,0.0,0.0,0.0,-0.0005668207886628,60.0,-0.2878641784191131,-0.0,-6.904058436063565e-10,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,6.302431756921578e-06,297.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,6.636756097577745e-06,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,4.901899501419393e-06,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,6.636764283030061e-06,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,3.148191535728984e-05,285.1005554199219,294.1499938964844,282.1422424316406,280.9255676269531,286.13800048828125,282.5152893066406,285.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-6.71538437018171e-05,8.3992493515872e-11,6.715376366628334e-05,-0.0001536639756523,0.0,0.0,0.0,-0.0003782583517022,60.0,-0.1764730513095855,-0.0,-3.0746280521576347e-10,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,6.302431756921578e-06,297.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,6.636756097577745e-06,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,4.901899501419393e-06,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,6.636764283030061e-06,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,3.148191535728984e-05,285.1005554199219,294.1499938964844,282.1422424316406,280.9255676269531,286.13800048828125,282.5152893066406,285.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-6.71538437018171e-05,8.3992493515872e-11,6.715376366628334e-05,-0.0001536639756523,0.0,0.0,0.0,-0.0003782583517022,60.0,-0.1764730513095855,-0.0,-3.0746280521576347e-10,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,4.028765488328645e-06,297.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,4.2424794628459495e-06,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,3.13348959934956e-06,297.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,4.242484465066809e-06,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,2.012449476751499e-05,285.10107421875,294.1499938964844,282.1254577636719,280.92694091796875,286.1376953125,282.5165100097656,285.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.292767698643729e-05,5.3691613655093555e-11,4.292762605473399e-05,-9.822856372920796e-05,0.0,0.0,0.0,-0.0002417992509435,60.0,-0.1167344823479652,-0.0,-1.2563781959240572e-10,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,4.028765488328645e-06,297.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,4.2424794628459495e-06,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,3.13348959934956e-06,297.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,4.242484465066809e-06,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,2.012449476751499e-05,285.10107421875,294.1499938964844,282.1254577636719,280.92694091796875,286.1376953125,282.5165100097656,285.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.292767698643729e-05,5.3691613655093555e-11,4.292762605473399e-05,-9.822856372920796e-05,0.0,0.0,0.0,-0.0002417992509435,60.0,-0.1167344823479652,-0.0,-1.2563781959240572e-10,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,1.991411636481644e-06,297.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,2.09704990083992e-06,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,1.5488782310058014e-06,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,2.09705240195035e-06,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.947501894203016e-06,285.1011962890625,294.1499938964844,282.10791015625,280.9262084960937,286.1376037597656,282.51690673828125,285.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.1219266272964887e-05,2.6539862321706128e-11,2.121924080711324e-05,-4.85545169794932e-05,0.0,0.0,0.0,-0.0001195219811052,60.0,-0.0688474550843238,-0.0,-3.069717049997145e-11,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,1.991411636481644e-06,297.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,2.09704990083992e-06,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,1.5488782310058014e-06,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,2.09705240195035e-06,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.947501894203016e-06,285.1011962890625,294.1499938964844,282.10791015625,280.9262084960937,286.1376037597656,282.51690673828125,285.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.1219266272964887e-05,2.6539862321706128e-11,2.121924080711324e-05,-4.85545169794932e-05,0.0,0.0,0.0,-0.0001195219811052,60.0,-0.0688474550843238,-0.0,-3.069717049997145e-11,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,1.2389464245643469e-06,297.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,1.3046686717643752e-06,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,9.63626575867238e-07,297.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,1.3046702633801033e-06,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,6.188786755956244e-06,285.1012268066406,294.1499938964844,282.0988464355469,280.9249572753906,286.1375732421875,282.5169677734375,285.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.320156570727704e-05,1.6511746830927265e-11,1.3201549336372407e-05,-3.020812255272176e-05,0.0,0.0,0.0,-7.436059240717441e-05,60.0,-0.0487056523561477,-0.0,-1.1881775945077331e-11,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,7.031820814518142e-07,297.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,7.404837560898159e-07,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,5.46920318811317e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,7.404846087410988e-07,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,3.5125360682286555e-06,285.1012268066406,294.1499938964844,282.08953857421875,280.9231262207031,286.1375732421875,282.5169982910156,285.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.492798431485426e-06,9.371540869718142e-12,7.492789336538408e-06,-1.7145153833553195e-05,0.0,0.0,0.0,-4.220474511384964e-05,60.0,-0.0324894860386848,-0.0,-3.82747132599004e-12,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,1.2995199938359292e-07,297.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,1.3684554289739026e-07,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,1.0107394388114701e-07,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,1.3684571342764684e-07,298.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,6.491363819804974e-07,285.1012268066406,294.1499938964844,282.0702514648437,280.9174499511719,286.1375732421875,282.5169982910156,285.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.384776851409697e-06,1.7319800107995498e-12,1.3847751461071311e-06,-3.168627699778881e-06,0.0,0.0,0.0,-7.80003028921783e-06,60.0,-0.0115575827658176,-0.0,-1.3072004687465088e-13,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,1.2995199938359292e-07,297.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,1.3684554289739026e-07,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,1.0107394388114701e-07,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,1.3684571342764684e-07,298.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,6.491363819804974e-07,285.1012268066406,294.1499938964844,282.0702514648437,280.9174499511719,286.1375732421875,282.5169982910156,285.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.384776851409697e-06,1.7319800107995498e-12,1.3847751461071311e-06,-3.168627699778881e-06,0.0,0.0,0.0,-7.80003028921783e-06,60.0,-0.0115575827658176,-0.0,-1.3072004687465088e-13,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-3.922882907403391e-09,297.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,-4.1309800025146615e-09,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,-3.051136454601533e-09,297.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,-4.1309848874959715e-09,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,-1.959559092767904e-08,285.1012268066406,294.1499938964844,282.04998779296875,280.9089660644531,286.1375732421875,282.5169982910156,285.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,4.179151602556885e-08,-5.2270762317032516e-14,-4.1791466287577363e-08,9.563241576415749e-08,0.0,0.0,0.0,2.353917807340622e-07,60.0,-0.0028241537511348,-0.0,-1.1912065212231599e-16,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-3.922882907403391e-09,297.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,-4.1309800025146615e-09,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,-3.051136454601533e-09,297.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,-4.1309848874959715e-09,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,-1.959559092767904e-08,285.1012268066406,294.1499938964844,282.04998779296875,280.9089660644531,286.1375732421875,282.5169982910156,285.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,4.179151602556885e-08,-5.2270762317032516e-14,-4.1791466287577363e-08,9.563241576415749e-08,0.0,0.0,0.0,2.353917807340622e-07,60.0,-0.0028241537511348,-0.0,-1.1912065212231599e-16,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.558457731696025e-13,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,2.6941759912434153e-13,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,1.9899148518201522e-13,297.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,2.694179243849931e-13,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,1.2780010339927261e-12,285.1012268066406,294.1499938964844,282.027587890625,280.89703369140625,286.1375732421875,282.5169982910156,285.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,3.935974376284568e-12,-1.590205613784326e-18,-3.935972641561092e-12,3.374835133573839e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0006479627918452,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.558457731696025e-13,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,2.6941759912434153e-13,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,1.9899148518201522e-13,297.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,2.694179243849931e-13,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,1.2780010339927261e-12,285.1012268066406,294.1499938964844,282.027587890625,280.89703369140625,286.1375732421875,282.5169982910156,285.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,3.935974376284568e-12,-1.590205613784326e-18,-3.935972641561092e-12,3.374835133573839e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0006479627918452,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-2.558457731696025e-13,297.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,-2.6941759912434153e-13,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,-1.9899148518201522e-13,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,-2.694179243849931e-13,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,-1.2780010339927261e-12,285.1012268066406,294.1499938964844,282.00201416015625,280.8813171386719,286.1375732421875,282.5169982910156,285.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4863522738994828e-12,2.492433738374875e-18,1.486349780234486e-12,-1.9361730101141728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001387002848787,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-2.558457731696025e-13,297.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,-2.6941759912434153e-13,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,-1.9899148518201522e-13,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,-2.694179243849931e-13,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,-1.2780010339927261e-12,285.1012268066406,294.1499938964844,282.00201416015625,280.8813171386719,286.1375732421875,282.5169982910156,285.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4863522738994828e-12,2.492433738374875e-18,1.486349780234486e-12,-1.9361730101141728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001387002848787,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-2.558457731696025e-13,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,-2.6941759912434153e-13,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,-1.9899148518201522e-13,297.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,-2.694179243849931e-13,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,-1.2780010339927261e-12,285.1012268066406,294.1499938964844,281.9881286621094,280.8721008300781,286.1375732421875,282.5169982910156,285.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4863522738994828e-12,2.492433945170028e-18,1.486349780234486e-12,-1.9361730101141728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.24274868844077e-05,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.558457731696025e-13,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,2.6941759912434153e-13,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,1.9899148518201522e-13,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,2.694179243849931e-13,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,1.2780010339927261e-12,285.1012268066406,294.1499938964844,281.9735717773437,280.862060546875,286.1375732421875,282.5169982910156,285.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,3.935974376284568e-12,-1.590205613784326e-18,-3.935972641561092e-12,3.374835133573839e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.998247120762244e-05,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0,297.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0,285.1012268066406,294.1499938964844,281.9552001953125,280.848876953125,286.1375732421875,282.5169982910156,285.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,1.2248110511925425e-12,4.511141139940631e-19,-1.2248114848734117e-12,7.193310075197249e-13,0.0,0.0,0.0,0.0,60.0,-2.186375786550343e-05,-0.0,-8.563606767391036e-38,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0,297.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0,285.1012268066406,294.1499938964844,281.94244384765625,280.8394775390625,286.1375732421875,282.5169982910156,285.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2248110511925425e-12,4.511141139940631e-19,-1.2248114848734117e-12,7.193310075197249e-13,0.0,0.0,0.0,0.0,60.0,-1.498913115938194e-05,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0,285.1012268066406,294.1499938964844,281.90887451171875,280.81378173828125,286.1375732421875,282.5169982910156,285.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.141858297307399e-12,5.152166823590131e-18,4.141853093136971e-12,-6.273153871361181e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.36531159823062e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0,285.1012268066406,294.1499938964844,281.90887451171875,280.81378173828125,286.1375732421875,282.5169982910156,285.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.141858297307399e-12,5.152166823590131e-18,4.141853093136971e-12,-6.273153871361181e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.36531159823062e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0,285.1012268066406,294.1499938964844,281.87310791015625,280.7852783203125,286.1375732421875,282.5169982910156,285.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2248110511925425e-12,4.511140105964865e-19,-1.2248114848734117e-12,7.193310075197249e-13,0.0,0.0,0.0,0.0,60.0,-7.743490641587414e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0,285.1012268066406,294.1499938964844,281.87310791015625,280.7852783203125,286.1375732421875,282.5169982910156,285.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2248110511925425e-12,4.511140105964865e-19,-1.2248114848734117e-12,7.193310075197249e-13,0.0,0.0,0.0,0.0,60.0,-7.743490641587414e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-2.558457731696025e-13,297.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,-2.6941759912434153e-13,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,-1.9899148518201522e-13,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,-2.694179243849931e-13,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,-1.2780010339927261e-12,285.1012268066406,294.1499938964844,281.8353576660156,280.7541198730469,286.1375732421875,282.5169982910156,285.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4863522738994828e-12,2.492433738374875e-18,1.486349780234486e-12,-1.9361730101141728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.987845608819043e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-2.558457731696025e-13,297.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,-2.6941759912434153e-13,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,-1.9899148518201522e-13,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,-2.694179243849931e-13,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,-1.2780010339927261e-12,285.1012268066406,294.1499938964844,281.8353576660156,280.7541198730469,286.1375732421875,282.5169982910156,285.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4863522738994828e-12,2.492433738374875e-18,1.486349780234486e-12,-1.9361730101141728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.987845608819043e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
