time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12194100,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.558457731696025e-13,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,2.6941759912434153e-13,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,1.9899148518201522e-13,297.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,2.694179243849931e-13,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,1.2780010339927261e-12,285.1012268066406,294.1499938964844,281.8158264160156,280.7376403808594,286.1375732421875,282.5169982910156,285.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,1.2804682444564341e-12,1.0695270578406246e-18,-1.2804692202383894e-12,-9.62145619252952e-13,0.0,0.0,0.0,0.0,60.0,-6.702839527861215e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,298.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0,285.1012268066406,294.1499938964844,281.7958679199219,280.7206115722656,286.1375732421875,282.5169982910156,285.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,1.2248110511925425e-12,4.511141139940631e-19,-1.2248114848734117e-12,7.193310075197249e-13,0.0,0.0,0.0,0.0,60.0,-6.442995527322637e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-2.558457731696025e-13,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,-2.6941759912434153e-13,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,-1.9899148518201522e-13,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,-2.694179243849931e-13,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,-1.2780010339927261e-12,285.1012268066406,294.1499938964844,281.7548522949219,280.6849365234375,286.1375732421875,282.5169982910156,285.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4863522738994828e-12,2.492433945170028e-18,1.486349780234486e-12,-1.9361730101141728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.971628525003325e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-2.558457731696025e-13,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,-2.6941759912434153e-13,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,-1.9899148518201522e-13,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,-2.694179243849931e-13,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,-1.2780010339927261e-12,285.1012268066406,294.1499938964844,281.7548522949219,280.6849365234375,286.1375732421875,282.5169982910156,285.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4863522738994828e-12,2.492433945170028e-18,1.486349780234486e-12,-1.9361730101141728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.971628525003325e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0,285.1012268066406,294.1499938964844,281.7125549316406,280.6473388671875,286.1375732421875,282.5169982910156,285.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.141858297307399e-12,5.152166823590131e-18,4.141853093136971e-12,-6.273153871361181e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.543276529351715e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0,285.1012268066406,294.1499938964844,281.7125549316406,280.6473388671875,286.1375732421875,282.5169982910156,285.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.141858297307399e-12,5.152166823590131e-18,4.141853093136971e-12,-6.273153871361181e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.543276529351715e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0,285.1012268066406,294.1499938964844,281.669189453125,280.6080627441406,286.1375732421875,282.5169982910156,285.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,1.2248110511925425e-12,4.511140622952748e-19,-1.2248114848734117e-12,7.193310075197249e-13,0.0,0.0,0.0,0.0,60.0,-5.1478973546181805e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0,285.1012268066406,294.1499938964844,281.669189453125,280.6080627441406,286.1375732421875,282.5169982910156,285.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,1.2248110511925425e-12,4.511140622952748e-19,-1.2248114848734117e-12,7.193310075197249e-13,0.0,0.0,0.0,0.0,60.0,-5.1478973546181805e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,5.11691546339205e-13,297.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,5.38835198248683e-13,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,3.979829703640303e-13,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,5.388358487699862e-13,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,2.556002067985453e-12,285.1012268066406,294.1499938964844,281.6249694824219,280.5673217773437,286.1375732421875,282.5169982910156,285.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,3.991631677968677e-12,-9.717925665401873e-19,-3.99163037692607e-12,1.693358452591054e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.781665666087065e-06,-0.0,-2.0267154052839512e-24,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,5.11691546339205e-13,297.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,5.38835198248683e-13,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,3.979829703640303e-13,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,5.388358487699862e-13,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,2.556002067985453e-12,285.1012268066406,294.1499938964844,281.6249694824219,280.5673217773437,286.1375732421875,282.5169982910156,285.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,3.991631677968677e-12,-9.717925665401873e-19,-3.99163037692607e-12,1.693358452591054e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.781665666087065e-06,-0.0,-2.0267154052839512e-24,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0,285.1012268066406,294.1499938964844,281.6026611328125,280.5465087890625,286.1375732421875,282.5169982910156,285.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,1.2248110511925425e-12,4.511140622952748e-19,-1.2248114848734117e-12,7.193310075197249e-13,0.0,0.0,0.0,0.0,60.0,-4.607009486790048e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-2.558457731696025e-13,297.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,-2.6941759912434153e-13,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,-1.9899148518201522e-13,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,-2.694179243849931e-13,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,-1.2780010339927261e-12,285.1012268066406,294.1499938964844,281.5802001953125,280.525390625,286.1375732421875,282.5169982910156,285.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4863522738994828e-12,2.492433945170028e-18,1.486349780234486e-12,-1.9361730101141728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.43872932009981e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.558457731696025e-13,297.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,2.6941759912434153e-13,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,1.9899148518201522e-13,297.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,2.694179243849931e-13,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,1.2780010339927261e-12,285.1012268066406,294.1499938964844,281.54949951171875,280.4963073730469,286.1375732421875,282.5169982910156,285.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,3.935974376284568e-12,-1.590205613784326e-18,-3.935972641561092e-12,3.374835133573839e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.220989467285108e-06,-0.0,-5.066233845385895e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.558457731696025e-13,297.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,2.6941759912434153e-13,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,1.9899148518201522e-13,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,2.694179243849931e-13,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,1.2780010339927261e-12,285.1012268066406,294.1499938964844,281.5350341796875,280.48248291015625,286.1375732421875,282.5169982910156,285.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,3.935974376284568e-12,-1.590205613784326e-18,-3.935972641561092e-12,3.374835133573839e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.123368853470311e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-2.558457731696025e-13,297.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,-2.6941759912434153e-13,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,-1.9899148518201522e-13,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,-2.694179243849931e-13,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,-1.2780010339927261e-12,285.1012268066406,294.1499938964844,281.48974609375,280.4388427734375,286.1375732421875,282.5169982910156,285.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4863522738994828e-12,2.492433738374875e-18,1.486349780234486e-12,-1.9361730101141728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.830028163065435e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-2.558457731696025e-13,297.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,-2.6941759912434153e-13,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,-1.9899148518201522e-13,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,-2.694179243849931e-13,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,-1.2780010339927261e-12,285.1012268066406,294.1499938964844,281.48974609375,280.4388427734375,286.1375732421875,282.5169982910156,285.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4863522738994828e-12,2.492433738374875e-18,1.486349780234486e-12,-1.9361730101141728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.830028163065435e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0,285.1012268066406,294.1499938964844,281.44451904296875,280.3946838378906,286.1375732421875,282.5169982910156,285.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,1.2248110511925425e-12,4.511139588976984e-19,-1.2248114848734117e-12,7.193310075197249e-13,0.0,0.0,0.0,0.0,60.0,-3.558661774150096e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0,285.1012268066406,294.1499938964844,281.44451904296875,280.3946838378906,286.1375732421875,282.5169982910156,285.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,1.2248110511925425e-12,4.511139588976984e-19,-1.2248114848734117e-12,7.193310075197249e-13,0.0,0.0,0.0,0.0,60.0,-3.558661774150096e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.558457731696025e-13,297.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,2.6941759912434153e-13,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,1.9899148518201522e-13,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,2.694179243849931e-13,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,1.2780010339927261e-12,285.1012268066406,294.1499938964844,281.3996276855469,280.3502502441406,286.1375732421875,282.5169982910156,285.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,1.2804682444564341e-12,1.0695270578406246e-18,-1.2804692202383894e-12,-9.62145619252952e-13,0.0,0.0,0.0,0.0,60.0,-3.306537337266491e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.558457731696025e-13,297.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,2.6941759912434153e-13,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,1.9899148518201522e-13,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,2.694179243849931e-13,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,1.2780010339927261e-12,285.1012268066406,294.1499938964844,281.3996276855469,280.3502502441406,286.1375732421875,282.5169982910156,285.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,1.2804682444564341e-12,1.0695270578406246e-18,-1.2804692202383894e-12,-9.62145619252952e-13,0.0,0.0,0.0,0.0,60.0,-3.306537337266491e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0,285.1012268066406,294.1499938964844,281.3773803710937,280.3280029296875,286.1375732421875,282.5169982910156,285.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,3.880317074600459e-12,-2.208618971221193e-18,-3.880314906196114e-12,5.056311706136407e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.18630463880254e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0,285.1012268066406,294.1499938964844,281.35528564453125,280.3057861328125,286.1375732421875,282.5169982910156,285.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.2248110511925425e-12,4.511138038013334e-19,-1.2248114848734117e-12,7.193310075197249e-13,0.0,0.0,0.0,0.0,60.0,-3.0712410534761148e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-2.558457731696025e-13,297.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,-2.6941759912434153e-13,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,-1.9899148518201522e-13,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,-2.694179243849931e-13,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,-1.2780010339927261e-12,285.1012268066406,294.1499938964844,281.3117370605469,280.2615051269531,286.1375732421875,282.5169982910156,285.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4863522738994828e-12,2.4924335315797226e-18,1.486349780234486e-12,-1.9361730101141728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.853478463293868e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-2.558457731696025e-13,297.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,-2.6941759912434153e-13,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,-1.9899148518201522e-13,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,-2.694179243849931e-13,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,-1.2780010339927261e-12,285.1012268066406,294.1499938964844,281.3117370605469,280.2615051269531,286.1375732421875,282.5169982910156,285.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4863522738994828e-12,2.4924335315797226e-18,1.486349780234486e-12,-1.9361730101141728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.853478463293868e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.558457731696025e-13,297.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,2.6941759912434153e-13,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,1.9899148518201522e-13,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,2.694179243849931e-13,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,1.2780010339927261e-12,285.1012268066406,294.1499938964844,281.2691955566406,280.2176818847656,286.1375732421875,282.5169982910156,285.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,3.935974376284568e-12,-1.590205923977055e-18,-3.935972641561092e-12,3.374835133573839e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.651906470418908e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.558457731696025e-13,297.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,2.6941759912434153e-13,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,1.9899148518201522e-13,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,2.694179243849931e-13,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,1.2780010339927261e-12,285.1012268066406,294.1499938964844,281.2691955566406,280.2176818847656,286.1375732421875,282.5169982910156,285.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,3.935974376284568e-12,-1.590205923977055e-18,-3.935972641561092e-12,3.374835133573839e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.651906470418908e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0,285.1012268066406,294.1499938964844,281.2279052734375,280.17449951171875,286.1375732421875,282.5169982910156,285.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,1.2248110511925425e-12,4.511140105964865e-19,-1.2248114848734117e-12,7.193310075197249e-13,0.0,0.0,0.0,0.0,60.0,-2.464179488015361e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0,285.1012268066406,294.1499938964844,281.2279052734375,280.17449951171875,286.1375732421875,282.5169982910156,285.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,1.2248110511925425e-12,4.511140105964865e-19,-1.2248114848734117e-12,7.193310075197249e-13,0.0,0.0,0.0,0.0,60.0,-2.464179488015361e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-2.558457731696025e-13,297.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,-2.6941759912434153e-13,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,-1.9899148518201522e-13,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,-2.694179243849931e-13,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,-1.2780010339927261e-12,285.1012268066406,294.1499938964844,281.1880798339844,280.1322326660156,286.1375732421875,282.5169982910156,285.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4863522738994828e-12,2.492433738374875e-18,1.486349780234486e-12,-1.9361730101141728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.289614258188521e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-2.558457731696025e-13,297.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,-2.6941759912434153e-13,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,-1.9899148518201522e-13,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,-2.694179243849931e-13,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,-1.2780010339927261e-12,285.1012268066406,294.1499938964844,281.1880798339844,280.1322326660156,286.1375732421875,282.5169982910156,285.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4863522738994828e-12,2.492433738374875e-18,1.486349780234486e-12,-1.9361730101141728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.289614258188521e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-2.558457731696025e-13,297.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,-2.6941759912434153e-13,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,-1.9899148518201522e-13,297.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,-2.694179243849931e-13,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,-1.2780010339927261e-12,285.1012268066406,294.1499938964844,281.1687927246094,280.11151123046875,286.1375732421875,282.5169982910156,285.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4863522738994828e-12,2.492433738374875e-18,1.486349780234486e-12,-1.9361730101141728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.207568968515261e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-2.558457731696025e-13,297.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,-2.6941759912434153e-13,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,-1.9899148518201522e-13,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,-2.694179243849931e-13,298.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,-1.2780010339927261e-12,285.1012268066406,294.1499938964844,281.1499328613281,280.0910949707031,286.1375732421875,282.5169982910156,285.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4863522738994828e-12,2.492433738374875e-18,1.486349780234486e-12,-1.9361730101141728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.128506821463816e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.558457731696025e-13,297.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,2.6941759912434153e-13,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,1.9899148518201522e-13,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,2.694179243849931e-13,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,1.2780010339927261e-12,285.1012268066406,294.1499938964844,281.12225341796875,280.06072998046875,286.1375732421875,282.5169982910156,285.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,3.935974376284568e-12,-1.590205613784326e-18,-3.935972641561092e-12,3.374835133573839e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0133065845584497e-06,-0.0,-5.066225463738777e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.558457731696025e-13,297.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,2.6941759912434153e-13,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,1.9899148518201522e-13,297.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,2.694179243849931e-13,298.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,1.2780010339927261e-12,285.1012268066406,294.1499938964844,281.1137390136719,280.05133056640625,286.1375732421875,282.5169982910156,285.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,3.935974376284568e-12,-1.590205613784326e-18,-3.935972641561092e-12,3.374835133573839e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.9784663436439587e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-2.558457731696025e-13,297.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,-2.6941759912434153e-13,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,-1.9899148518201522e-13,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,-2.694179243849931e-13,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,-1.2780010339927261e-12,285.1012268066406,294.1499938964844,281.0797119140625,280.0131530761719,286.1375732421875,282.5169982910156,285.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4863522738994828e-12,2.492433945170028e-18,1.486349780234486e-12,-1.9361730101141728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8388325315754628e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-2.558457731696025e-13,297.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,-2.6941759912434153e-13,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,-1.9899148518201522e-13,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,-2.694179243849931e-13,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,-1.2780010339927261e-12,285.1012268066406,294.1499938964844,281.0797119140625,280.0131530761719,286.1375732421875,282.5169982910156,285.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4863522738994828e-12,2.492433945170028e-18,1.486349780234486e-12,-1.9361730101141728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8388325315754628e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0,297.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0,298.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0,285.1012268066406,294.1499938964844,281.0480651855469,279.976806640625,286.1375732421875,282.5169982910156,285.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.197515598991508e-12,4.533753776345993e-18,4.197511262182818e-12,-4.591677298798613e-12,0.0,0.0,0.0,0.0,60.0,-1.7087169226215335e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0,297.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0,298.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0,285.1012268066406,294.1499938964844,281.0480651855469,279.976806640625,286.1375732421875,282.5169982910156,285.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.197515598991508e-12,4.533753776345993e-18,4.197511262182818e-12,-4.591677298798613e-12,0.0,0.0,0.0,0.0,60.0,-1.7087169226215335e-06,-0.0,-0.0,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.558457731696025e-13,297.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,2.6941759912434153e-13,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,1.9899148518201522e-13,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,2.694179243849931e-13,298.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,1.2780010339927261e-12,285.1012268066406,294.1499938964844,281.01904296875,279.9425048828125,286.1375732421875,282.5169982910156,285.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,3.935974376284568e-12,-1.5902054069891722e-18,-3.935972641561092e-12,3.374835133573839e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.587846554684802e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
