time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196440,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.558457731696025e-13,297.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,2.6941759912434153e-13,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,1.9899148518201522e-13,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,2.694179243849931e-13,298.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,1.2780010339927261e-12,285.1012268066406,294.1499938964844,281.01904296875,279.9425048828125,286.1375732421875,282.5169982910156,285.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,3.935974376284568e-12,-1.5902054069891722e-18,-3.935972641561092e-12,3.374835133573839e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.587846554684802e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-2.558457731696025e-13,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,-2.6941759912434153e-13,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,-1.9899148518201522e-13,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,-2.694179243849931e-13,298.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,-1.2780010339927261e-12,285.1012268066406,294.1499938964844,281.0055847167969,279.9262084960937,286.1375732421875,282.5169982910156,285.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4863522738994828e-12,2.492433945170028e-18,1.486349780234486e-12,-1.9361730101141728e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.531236989649187e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.558457731696025e-13,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,2.6941759912434153e-13,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,1.9899148518201522e-13,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,2.694179243849931e-13,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,1.2780010339927261e-12,285.1012268066406,294.1499938964844,280.99285888671875,279.9105224609375,286.1375732421875,282.5169982910156,285.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,1.2804682444564341e-12,1.0695274714309309e-18,-1.2804692202383894e-12,-9.62145619252952e-13,0.0,0.0,0.0,0.0,60.0,-1.476654119869636e-06,-0.0,-5.066788513209878e-25,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,3.86838783228427e-10,297.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,4.0735939621505674e-10,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,3.0087513036569646e-10,297.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,4.073598958154177e-10,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,1.932337623244962e-09,285.1012268066406,294.1499938964844,280.96978759765625,279.88104248046875,286.1375732421875,282.5169982910156,285.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.1230423519778014e-09,5.189517604975869e-15,4.123037022907283e-09,-9.432602254833e-09,0.0,0.0,0.0,-2.3224856704473492e-08,60.0,-8.729808541829698e-06,-0.0,-1.1583408198249838e-18,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,3.86838783228427e-10,297.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,4.0735939621505674e-10,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,3.0087513036569646e-10,297.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,4.073598958154177e-10,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,1.932337623244962e-09,285.1012268066406,294.1499938964844,280.96978759765625,279.88104248046875,286.1375732421875,282.5169982910156,285.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.1230423519778014e-09,5.189517604975869e-15,4.123037022907283e-09,-9.432602254833e-09,0.0,0.0,0.0,-2.3224856704473492e-08,60.0,-8.729808541829698e-06,-0.0,-1.1583408198249838e-18,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,1.2859575626578136e-08,297.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,1.3541736620936716e-08,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,1.0001908634649226e-08,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,1.3541752608148272e-08,298.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,6.423616838446834e-08,285.1011962890625,294.1499938964844,280.95001220703125,279.8543395996094,286.1375732421875,282.5169982910156,285.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3700602607968906e-07,1.7133233579710166e-13,1.3700585554943245e-07,-3.135112933705386e-07,0.0,0.0,0.0,-7.717026164755225e-07,60.0,-3.093609484494664e-05,-0.0,-1.2800577892308537e-15,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,1.2859575626578136e-08,297.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,1.3541736620936716e-08,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,1.0001908634649226e-08,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,1.3541752608148272e-08,298.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,6.423616838446834e-08,285.1011962890625,294.1499938964844,280.95001220703125,279.8543395996094,286.1375732421875,282.5169982910156,285.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3700602607968906e-07,1.7133233579710166e-13,1.3700585554943245e-07,-3.135112933705386e-07,0.0,0.0,0.0,-7.717026164755225e-07,60.0,-3.093609484494664e-05,-0.0,-1.2800577892308537e-15,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,1.4795969605074788e-07,297.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,1.5580850742935581e-07,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,1.1507995623105673e-07,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,1.558086921704671e-07,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,7.390884775304585e-07,285.10113525390625,294.1499938964844,280.93487548828125,279.8304748535156,286.1375732421875,282.5169677734375,285.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5764691170261358e-06,1.9717519717660226e-12,1.5764670706630568e-06,-3.607384542192449e-06,0.0,0.0,0.0,-8.879796951077878e-06,60.0,-0.0018973714904859,-0.0,-1.694584278672321e-13,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,1.4795969605074788e-07,297.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,1.5580850742935581e-07,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,1.1507995623105673e-07,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,1.558086921704671e-07,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,7.390884775304585e-07,285.10113525390625,294.1499938964844,280.93487548828125,279.8304748535156,286.1375732421875,282.5169677734375,285.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5764691170261358e-06,1.9717519717660226e-12,1.5764670706630568e-06,-3.607384542192449e-06,0.0,0.0,0.0,-8.879796951077878e-06,60.0,-0.0018973714904859,-0.0,-1.694584278672321e-13,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,7.124815510906046e-07,297.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,7.502765129174804e-07,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,5.541532459574228e-07,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,7.502774224121822e-07,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,3.5589889648690587e-06,285.1009826660156,294.1499938964844,280.925537109375,279.8095397949219,286.1375732421875,282.51690673828125,285.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-7.591374924231786e-06,9.494962108225202e-12,7.591365374537418e-06,-1.7371054127579555e-05,0.0,0.0,0.0,-4.2760075302794576e-05,60.0,-0.0120022734627127,-0.0,-3.929375921862821e-12,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,7.124815510906046e-07,297.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,7.502765129174804e-07,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,5.541532459574228e-07,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,7.502774224121822e-07,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,3.5589889648690587e-06,285.1009826660156,294.1499938964844,280.925537109375,279.8095397949219,286.1375732421875,282.51690673828125,285.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-7.591374924231786e-06,9.494962108225202e-12,7.591365374537418e-06,-1.7371054127579555e-05,0.0,0.0,0.0,-4.2760075302794576e-05,60.0,-0.0120022734627127,-0.0,-3.929375921862821e-12,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,1.2465665122363134e-06,297.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,1.31269302983128e-06,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,9.695532980913413e-07,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,1.312694621447008e-06,298.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,6.226850473467493e-06,285.1010131835937,294.1499938964844,280.9229736328125,279.8001403808594,286.1375732421875,282.5169372558594,285.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3281993233249524e-05,1.6612532530158042e-11,1.328197686234489e-05,-3.039265902771149e-05,0.0,0.0,0.0,-7.481372449547052e-05,60.0,-0.0238099135458469,-0.0,-1.202838263020256e-11,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,2.001264874706976e-06,297.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,2.1074258711450966e-06,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,1.5565419744234532e-06,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,2.1074283722555265e-06,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.99672101897886e-06,285.1010437011719,294.1499938964844,280.9218444824219,279.79150390625,286.1375427246094,282.5170593261719,285.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.132325062120799e-05,2.667013832002852e-11,2.1323223336366937e-05,-4.879311745753512e-05,0.0,0.0,0.0,-0.0001201078412123,60.0,-0.0407835766673088,-0.0,-3.1001697736732226e-11,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,3.7529262044699854e-06,297.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,3.952007318730466e-06,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,2.9189475299062906e-06,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,3.952012320951326e-06,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,1.8746621208265424e-05,285.1011657714844,294.1499938964844,280.92303466796875,279.7787170410156,286.1374206542969,282.5174560546875,285.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.998721149400808e-05,5.001420111394594e-11,3.998716420028359e-05,-9.150095866061748e-05,0.0,0.0,0.0,-0.0002252366539323,60.0,-0.0825400203466415,-0.0,-1.0902256181166692e-10,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,4.129737590119476e-06,297.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,4.348807578935521e-06,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,3.21202355735295e-06,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,4.3488125811563805e-06,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,2.06288714252878e-05,285.1011962890625,294.1499938964844,280.9237060546875,279.7765197753906,286.1373596191406,282.5175476074219,285.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.400215766509064e-05,5.503583005994628e-11,4.400209945742972e-05,-0.000100688142993,0.0,0.0,0.0,-0.0002478516544215,60.0,-0.0918413922190666,-0.0,-1.3201438553434028e-10,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,6.696574473608052e-06,297.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,7.051807187963277e-06,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,5.208455149841029e-06,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,7.051815373415593e-06,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,3.3450734918005764e-05,285.1018981933594,294.1499938964844,280.9309997558594,279.7645568847656,286.1368408203125,282.5189514160156,285.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-7.135201303754002e-05,8.924372352225872e-11,7.135192572604865e-05,-0.0001632713829167,0.0,0.0,0.0,-0.0004019056796096,60.0,-0.1613344252109527,-0.0,-3.47121636989911e-10,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,6.696574473608052e-06,297.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,7.051807187963277e-06,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,5.208455149841029e-06,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,7.051815373415593e-06,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,3.3450734918005764e-05,285.1018981933594,294.1499938964844,280.9309997558594,279.7645568847656,286.1368408203125,282.5189514160156,285.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-7.135201303754002e-05,8.924372352225872e-11,7.135192572604865e-05,-0.0001632713829167,0.0,0.0,0.0,-0.0004019056796096,60.0,-0.1613344252109527,-0.0,-3.47121636989911e-10,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.708973266242538e-06,297.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,1.0224003744951917e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,7.551435828645481e-06,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,1.022401647787774e-05,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,4.849827382713556e-05,285.1032409667969,294.1499938964844,280.943603515625,279.7557373046875,286.1356811523437,282.5215148925781,285.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034492452163,1.293893880927044e-10,0.000103449114249,-0.000236717853113,0.0,0.0,0.0,-0.0005827002460137,60.0,-0.2429335117340088,-0.0,-7.296639403797656e-10,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.708973266242538e-06,297.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,1.0224003744951917e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,7.551435828645481e-06,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,1.022401647787774e-05,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,4.849827382713556e-05,285.1032409667969,294.1499938964844,280.943603515625,279.7557373046875,286.1356811523437,282.5215148925781,285.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034492452163,1.293893880927044e-10,0.000103449114249,-0.000236717853113,0.0,0.0,0.0,-0.0005827002460137,60.0,-0.2429335117340088,-0.0,-7.296639403797656e-10,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.5163169337029103e-05,297.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,1.5967529179761186e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.1793596058851108e-05,297.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,1.5967549188644625e-05,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,7.574308256153017e-05,285.1056823730469,294.1499938964844,280.96142578125,279.75006103515625,286.1330871582031,282.5257873535156,285.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001615630899323,2.0207556461482312e-10,0.0001615628862055,-0.0003696974017657,0.0,0.0,0.0,-0.000910039350856,60.0,-0.3662136495113373,-0.0,-1.779738911800166e-09,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.5163169337029103e-05,297.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,1.5967529179761186e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.1793596058851108e-05,297.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,1.5967549188644625e-05,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,7.574308256153017e-05,285.1056823730469,294.1499938964844,280.96142578125,279.75006103515625,286.1330871582031,282.5257873535156,285.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001615630899323,2.0207556461482312e-10,0.0001615628862055,-0.0003696974017657,0.0,0.0,0.0,-0.000910039350856,60.0,-0.3662136495113373,-0.0,-1.779738911800166e-09,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,1.98451780306641e-05,297.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,2.089790359605104e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,1.5435163732036017e-05,297.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,2.0897929061902687e-05,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,9.913065878208728e-05,285.1077575683594,294.1499938964844,280.9722595214844,279.7484130859375,286.1304016113281,282.52862548828125,285.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002114493545377,2.6447113943284235e-10,0.0002114490926032,-0.0004838501045014,0.0,0.0,0.0,-0.001191034913063,60.0,-0.4624175429344177,-0.0,-3.048500785141072e-09,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,2.626504101499449e-05,297.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,2.7658321414492093e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,2.042839878413361e-05,297.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,2.765835415630136e-05,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0001311991654802,285.11065673828125,294.1499938964844,280.9843444824219,279.7475891113281,286.12530517578125,282.5310363769531,285.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798528876155,3.5002711840093055e-10,0.0002798525383695,-0.0006403747829608,0.0,0.0,0.0,-0.0015763334231451,60.0,-0.6027860641479492,-0.0,-5.339892084066378e-09,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,4.4085441913921386e-05,297.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,4.642404019250535e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,3.4288736060261726e-05,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,4.642409476218745e-05,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0002202156611019,285.11676025390625,294.1499938964844,281.01226806640625,279.7483825683594,286.1020812988281,282.5262756347656,285.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004705899627879,5.883779574666901e-10,0.0004705893807113,-0.0010762659367173,0.0,0.0,0.0,-0.0026505750138312,60.0,-1.0210615396499634,-0.0,-1.504411528685523e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,4.4085441913921386e-05,297.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,4.642404019250535e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,3.4288736060261726e-05,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,4.642409476218745e-05,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0002202156611019,285.11676025390625,294.1499938964844,281.01226806640625,279.7483825683594,286.1020812988281,282.5262756347656,285.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004705899627879,5.883779574666901e-10,0.0004705893807113,-0.0010762659367173,0.0,0.0,0.0,-0.0026505750138312,60.0,-1.0210615396499634,-0.0,-1.504411528685523e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,9.002698789117858e-05,297.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,9.480264270678164e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,7.00211021467112e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,9.480275184614584e-05,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0004497029003687,285.1189270019531,294.1499938964844,281.0450439453125,279.7524719238281,286.0497741699219,282.5076599121094,285.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008027923176996,9.42351197075197e-10,0.0008027913281694,-0.0016746639739722,0.0,0.0,0.0,-0.0045002717524766,60.0,-1.6838698387145996,-0.0,-6.273668162748437e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,9.002698789117858e-05,297.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,9.480264270678164e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,7.00211021467112e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,9.480275184614584e-05,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0004497029003687,285.1189270019531,294.1499938964844,281.0450439453125,279.7524719238281,286.0497741699219,282.5076599121094,285.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008027923176996,9.42351197075197e-10,0.0008027913281694,-0.0016746639739722,0.0,0.0,0.0,-0.0045002717524766,60.0,-1.6838698387145996,-0.0,-6.273668162748437e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,9.004123421618715e-05,297.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,9.481764573138209e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,7.00321834301576e-05,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,9.481775487074628e-05,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,0.000449774088338,285.1195983886719,294.1499938964844,281.08258056640625,279.75994873046875,285.97491455078125,282.4814758300781,285.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978982852771,1.155345930037299e-09,0.0009978972375392,-0.0020395228639245,0.0,0.0,0.0,-0.0055774222128093,60.0,-2.23305344581604,-0.0,-6.275651998066678e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,9.004123421618715e-05,297.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,9.481764573138209e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,7.00321834301576e-05,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,9.481775487074628e-05,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,0.000449774088338,285.1195983886719,294.1499938964844,281.08258056640625,279.75994873046875,285.97491455078125,282.4814758300781,285.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978982852771,1.155345930037299e-09,0.0009978972375392,-0.0020395228639245,0.0,0.0,0.0,-0.0055774222128093,60.0,-2.23305344581604,-0.0,-6.275651998066678e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,9.009509813040496e-05,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,9.487436909694225e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,7.007407839410007e-05,297.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,9.487447823630646e-05,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0004500431823544,285.1190490722656,294.1499938964844,281.124755859375,279.77081298828125,285.8922424316406,282.45367431640625,285.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599736076779,1.1838687807852464e-09,0.0009599724435247,-0.0021524340845644,0.0,0.0,0.0,-0.0053997035138309,60.0,-2.570573091506958,-0.0,-6.283159592612719e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,9.009509813040496e-05,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,9.487436909694225e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,7.007407839410007e-05,297.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,9.487447823630646e-05,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0004500431823544,285.1190490722656,294.1499938964844,281.124755859375,279.77081298828125,285.8922424316406,282.45367431640625,285.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599736076779,1.1838687807852464e-09,0.0009599724435247,-0.0021524340845644,0.0,0.0,0.0,-0.0053997035138309,60.0,-2.570573091506958,-0.0,-6.283159592612719e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.00979939615354e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,9.48774177231826e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,7.007632666500285e-05,297.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.48775268625468e-05,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.0004500576178543,285.1187744140625,294.1499938964844,281.1475524902344,279.77752685546875,285.8516540527344,282.4396667480469,285.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600043413229,1.1874576877346499e-09,0.000960003118962,-0.0021618383470922,0.0,0.0,0.0,-0.0054014828056097,60.0,-2.586007833480835,-0.0,-6.28356175980116e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,9.010891517391428e-05,297.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,9.48889210121706e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,7.008482498349622e-05,297.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,9.488903015153484e-05,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0004501121875364,285.11846923828125,294.1499938964844,281.1714782714844,279.7851257324219,285.8116455078125,282.42584228515625,285.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601205238141,1.201053367871907e-09,0.0009601193014532,-0.0021974653936922,0.0,0.0,0.0,-0.0054082218557596,60.0,-2.5822436809539795,-0.0,-6.285083742341159e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,9.023103484651074e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.50175235630013e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,7.017980533419177e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.50176254264079e-05,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,0.0004507222038228,285.11798095703125,294.1499938964844,281.2183532714844,279.8013916015625,285.73931884765625,282.3978271484375,285.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614208829589,1.353173240126182e-09,0.000961419485975,-0.002596087520942,0.0,0.0,0.0,-0.0054836315102875,60.0,-2.5604074001312256,-0.0,-6.302128241486571e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,9.02512765605934e-05,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,9.503883484285323e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,7.019555050646886e-05,297.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,9.503894398221746e-05,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0004508233105298,285.117919921875,294.1499938964844,281.2225952148437,279.8029479980469,285.7331237792969,282.3949584960937,285.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616364259272,1.3783874042161415e-09,0.0009616350289434,-0.0026621597353368,0.0,0.0,0.0,-0.0054961312562227,60.0,-2.558238983154297,-0.0,-6.30495549103216e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.062106255441904e-05,297.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,9.542823681840672e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,7.04831545590423e-05,297.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.542834595777094e-05,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,0.0004526704724412,285.1174011230469,294.1499938964844,281.2780456542969,279.8243408203125,285.6567077636719,282.3486022949219,285.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655756875872,1.8390609035634487e-09,0.0009655738831497,-0.0038693202659487,0.0,0.0,0.0,-0.0057245045900344,60.0,-2.530966520309448,-0.0,-6.356724924216905e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.062106255441904e-05,297.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,9.542823681840672e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,7.04831545590423e-05,297.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.542834595777094e-05,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,0.0004526704724412,285.1174011230469,294.1499938964844,281.2780456542969,279.8243408203125,285.6567077636719,282.3486022949219,285.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655756875872,1.8390609035634487e-09,0.0009655738831497,-0.0038693202659487,0.0,0.0,0.0,-0.0057245045900344,60.0,-2.530966520309448,-0.0,-6.356724924216905e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.098910231841728e-05,297.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,9.581580525264144e-05,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,7.076941255945712e-05,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,9.581591439200564e-05,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,0.0004545089323073,285.1168518066406,294.1499938964844,281.3376770019531,279.8493347167969,285.5822448730469,282.2841186523437,285.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694974869489,2.2975712443695784e-09,0.0009694952168501,-0.0050707953050732,0.0,0.0,0.0,-0.005951811093837,60.0,-2.50319242477417,-0.0,-6.40846096189307e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
