time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198720,297.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.098910231841728e-05,297.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,9.581580525264144e-05,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,7.076941255945712e-05,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,9.581591439200564e-05,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,0.0004545089323073,285.1168518066406,294.1499938964844,281.3376770019531,279.8493347167969,285.5822448730469,282.2841186523437,285.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694974869489,2.2975712443695784e-09,0.0009694952168501,-0.0050707953050732,0.0,0.0,0.0,-0.005951811093837,60.0,-2.50319242477417,-0.0,-6.40846096189307e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,9.141590271610768e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,9.626524843042716e-05,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,7.110136357368901e-05,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,9.626535029383376e-05,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,0.0004566408751998,285.1163330078125,294.1499938964844,281.4013977050781,279.87799072265625,285.509765625,282.2106018066406,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740434470586,2.829277701010824e-09,0.0009740405948832,-0.0064640464261174,0.0,0.0,0.0,-0.0062153944745659,60.0,-2.47195053100586,-0.0,-6.46871782805647e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,9.141590271610768e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,9.626524843042716e-05,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,7.110136357368901e-05,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,9.626535029383376e-05,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,0.0004566408751998,285.1163330078125,294.1499938964844,281.4013977050781,279.87799072265625,285.509765625,282.2106018066406,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740434470586,2.829277701010824e-09,0.0009740405948832,-0.0064640464261174,0.0,0.0,0.0,-0.0062153944745659,60.0,-2.47195053100586,-0.0,-6.46871782805647e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.143468196270987e-05,297.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.628502448322251e-05,298.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,7.11159736965783e-05,297.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,9.628512634662913e-05,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,0.0004567347059492,285.1160583496094,294.1499938964844,281.43475341796875,279.89373779296875,285.4743957519531,282.1724548339844,285.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742460679262,2.8526658812921823e-09,0.0009742432157509,-0.0065253283828496,0.0,0.0,0.0,-0.0062270024791359,60.0,-2.454787015914917,-0.0,-6.471374547345476e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,9.148661774815992e-05,297.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,9.633971058065072e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,7.115636253729463e-05,297.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,9.633981972001492e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,0.00045699410839,285.1158142089844,294.1499938964844,281.4691162109375,279.910400390625,285.4396057128906,282.1375427246094,285.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747985750436,2.917355246268016e-09,0.0009747956646606,-0.0066948342137038,0.0,0.0,0.0,-0.0062590683810412,60.0,-2.4346179962158203,-0.0,-6.478726533032386e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,9.153418795904145e-05,297.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.638981282478198e-05,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,7.119336078176275e-05,297.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.638991468818858e-05,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0004572317702695,285.11529541015625,294.1499938964844,281.5406494140625,279.94659423828125,285.3717346191406,282.07525634765625,285.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753059712238,2.976597635040434e-09,0.0009753030026331,-0.0068500651977956,0.0,0.0,0.0,-0.0062884408980607,60.0,-2.3908374309539795,-0.0,-6.485463188710129e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,9.153418795904145e-05,297.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.638981282478198e-05,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,7.119336078176275e-05,297.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.638991468818858e-05,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0004572317702695,285.11529541015625,294.1499938964844,281.5406494140625,279.94659423828125,285.3717346191406,282.07525634765625,285.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753059712238,2.976597635040434e-09,0.0009753030026331,-0.0068500651977956,0.0,0.0,0.0,-0.0062884408980607,60.0,-2.3908374309539795,-0.0,-6.485463188710129e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,9.134777792496608e-05,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.619350748835132e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,7.104837277438492e-05,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.619360935175791e-05,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,0.0004563005932141,285.1147766113281,294.1499938964844,281.6159362792969,279.9866638183594,285.3062744140625,282.0282592773437,285.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733198094181,2.744324767434136e-09,0.0009733170736581,-0.0062414407730102,0.0,0.0,0.0,-0.0061732945032417,60.0,-2.339634418487549,-0.0,-6.45907149987579e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,9.134777792496608e-05,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.619350748835132e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,7.104837277438492e-05,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.619360935175791e-05,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,0.0004563005932141,285.1147766113281,294.1499938964844,281.6159362792969,279.9866638183594,285.3062744140625,282.0282592773437,285.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733198094181,2.744324767434136e-09,0.0009733170736581,-0.0062414407730102,0.0,0.0,0.0,-0.0061732945032417,60.0,-2.339634418487549,-0.0,-6.45907149987579e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,9.130519174505024e-05,297.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.61486657615751e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,7.101525261532515e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,9.61487676249817e-05,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0004560878733173,285.1142578125,294.1499938964844,281.6948547363281,280.0306701660156,285.243408203125,281.995849609375,285.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728648001328,2.691240785779314e-09,0.0009728621225804,-0.0061023444868624,0.0,0.0,0.0,-0.0061469729989767,60.0,-2.2847321033477783,-0.0,-6.453047518562016e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,9.130519174505024e-05,297.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.61486657615751e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,7.101525261532515e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,9.61487676249817e-05,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0004560878733173,285.1142578125,294.1499938964844,281.6948547363281,280.0306701660156,285.243408203125,281.995849609375,285.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728648001328,2.691240785779314e-09,0.0009728621225804,-0.0061023444868624,0.0,0.0,0.0,-0.0061469729989767,60.0,-2.2847321033477783,-0.0,-6.453047518562016e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,9.162160131381825e-05,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.648186096455902e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,7.126134732970968e-05,297.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,9.6481955552008e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0004576684150379,285.11376953125,294.1499938964844,281.7773132324219,280.07867431640625,285.1829528808594,281.9716796875,285.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762348490767,3.0854199195573533e-09,0.0009762317640706,-0.0071352114900946,0.0,0.0,0.0,-0.0063423798419535,60.0,-2.2337663173675537,-0.0,-6.497846527508956e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,9.162160131381825e-05,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.648186096455902e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,7.126134732970968e-05,297.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,9.6481955552008e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0004576684150379,285.11376953125,294.1499938964844,281.7773132324219,280.07867431640625,285.1829528808594,281.9716796875,285.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762348490767,3.0854199195573533e-09,0.0009762317640706,-0.0071352114900946,0.0,0.0,0.0,-0.0063423798419535,60.0,-2.2337663173675537,-0.0,-6.497846527508956e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.18879741220735e-05,297.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,9.676237095845865e-05,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,7.146853022277355e-05,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,9.676246554590762e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,0.0004589990130625,285.113525390625,294.1499938964844,281.81982421875,280.1042175292969,285.153564453125,281.96197509765625,285.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790727635845,3.4172800145171323e-09,0.0009790692711248,-0.0080047668889164,0.0,0.0,0.0,-0.0065068961121141,60.0,-2.210260391235352,-0.0,-6.53568292818818e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,9.21913524507545e-05,297.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,9.708183642942458e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,7.170448952820152e-05,297.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,9.708193829283118e-05,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0004605144495144,285.11328125,294.1499938964844,281.8631591796875,280.1307983398437,285.1247253417969,281.9544982910156,285.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823049185797,3.795239678083817e-09,0.0009823011932894,-0.0089950915426015,0.0,0.0,0.0,-0.0066942670382559,60.0,-2.1875100135803223,-0.0,-6.578909506060884e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,9.278827928937972e-05,297.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,9.771042823558672e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,7.216876110760495e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,9.771053009899332e-05,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,0.0004634962242562,285.11279296875,294.1499938964844,281.94854736328125,280.1846618652344,285.0708923339844,281.94854736328125,285.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886651532724,4.53891724205846e-09,0.0009886606130748,-0.010943585075438,0.0,0.0,0.0,-0.0070629408583045,60.0,-2.143827676773072,-0.0,-6.664377139031785e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.281272650696336e-05,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.773617784958331e-05,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,7.218777318485081e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,9.773627243703233e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,0.0004636183439288,285.11279296875,294.1499938964844,281.9523010253906,280.18707275390625,285.0686340332031,281.9486389160156,285.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889255743473,4.569373768248397e-09,0.0009889210341498,-0.0110233817249536,0.0,0.0,0.0,-0.0070780394598841,60.0,-2.141902208328247,-0.0,-6.667889351774647e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,9.33551273192279e-05,297.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,9.830734779825434e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,7.260964048327878e-05,297.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,9.830744238570333e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,0.0004663277359213,285.1123046875,294.1499938964844,282.04461669921875,280.24761962890625,285.0147705078125,281.95855712890625,285.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947050129994,5.245119005792276e-09,0.0009946997743099,-0.0127937775105237,0.0,0.0,0.0,-0.0074130380526185,60.0,-2.0932021141052246,-0.0,-6.746048342165524e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,9.33551273192279e-05,297.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,9.830734779825434e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,7.260964048327878e-05,297.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,9.830744238570333e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,0.0004663277359213,285.1123046875,294.1499938964844,282.04461669921875,280.24761962890625,285.0147705078125,281.95855712890625,285.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947050129994,5.245119005792276e-09,0.0009946997743099,-0.0127937775105237,0.0,0.0,0.0,-0.0074130380526185,60.0,-2.0932021141052246,-0.0,-6.746048342165524e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,9.380873962072656e-05,297.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,9.878502896754072e-05,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,7.296245166799054e-05,297.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,9.87851235549897e-05,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0004685936437454,285.11181640625,294.1499938964844,282.1400146484375,280.3125,284.96319580078125,281.9861145019531,285.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995381115004,5.8102518352143315e-09,0.0009995322907343,-0.0142742870375514,0.0,0.0,0.0,-0.0076931989751756,60.0,-2.039717674255371,-0.0,-6.811762887082295e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,9.380873962072656e-05,297.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,9.878502896754072e-05,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,7.296245166799054e-05,297.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,9.87851235549897e-05,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0004685936437454,285.11181640625,294.1499938964844,282.1400146484375,280.3125,284.96319580078125,281.9861145019531,285.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995381115004,5.8102518352143315e-09,0.0009995322907343,-0.0142742870375514,0.0,0.0,0.0,-0.0076931989751756,60.0,-2.039717674255371,-0.0,-6.811762887082295e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,9.394548396812752e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.892902744468302e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,7.306880434043705e-05,297.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,9.8929122032132e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,0.0004692767106462,285.111328125,294.1499938964844,282.23834228515625,280.3818664550781,284.9141540527344,282.03106689453125,285.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009966790676,5.980596462507037e-09,0.0010009907418861,-0.0147205293178558,0.0,0.0,0.0,-0.0077776554971933,60.0,-1.9797407388687127,-0.0,-6.831633214687828e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,9.394548396812752e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.892902744468302e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,7.306880434043705e-05,297.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,9.8929122032132e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,0.0004692767106462,285.111328125,294.1499938964844,282.23834228515625,280.3818664550781,284.9141540527344,282.03106689453125,285.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009966790676,5.980596462507037e-09,0.0010009907418861,-0.0147205293178558,0.0,0.0,0.0,-0.0077776554971933,60.0,-1.9797407388687127,-0.0,-6.831633214687828e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,9.391624917043372e-05,297.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,9.88982428680174e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,7.304607424885035e-05,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.88983374554664e-05,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0004691306967288,285.111083984375,294.1499938964844,282.2886047363281,280.4182434082031,284.8905944824219,282.0579528808594,285.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006849188357,5.9441656041769875e-09,0.001000678865239,-0.0146250938996672,0.0,0.0,0.0,-0.0077595934271812,60.0,-1.9462071657180784,-0.0,-6.827381326957038e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,9.390594641445205e-05,297.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,9.888739441521466e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,7.303805614355952e-05,297.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,9.888748172670604e-05,298.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0004690792120527,285.11083984375,294.1499938964844,282.33953857421875,280.4557800292969,284.8677673339844,282.0877380371094,285.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005750227719,5.931310553819458e-09,0.0010005690855905,-0.0145914191380143,0.0,0.0,0.0,-0.0077532213181257,60.0,-1.91145932674408,-0.0,-6.82588137124185e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,9.387969475938009e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,9.885974577628076e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,7.30176325305365e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,9.885984036372976e-05,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0004689480701927,285.1103820800781,294.1499938964844,282.4391174316406,280.5310363769531,284.8258361816406,282.1510925292969,285.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002950439229,5.898578070429039e-09,0.0010002891067415,-0.0145056704059243,0.0,0.0,0.0,-0.0077369939535856,60.0,-1.8431564569473269,-0.0,-6.822062204037138e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,9.387869067722932e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,9.88586907624267e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,7.301685400307178e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,9.885878534987568e-05,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0004689430643338,285.1103820800781,294.1499938964844,282.4434509277344,280.53436279296875,284.8240661621094,282.1539611816406,285.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002843337133,5.8973266270356825e-09,0.0010002785129472,-0.0145023921504616,0.0,0.0,0.0,-0.0077363736927509,60.0,-1.8401812314987185,-0.0,-6.821916542776307e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,9.386525925947352e-05,297.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,9.884455357678236e-05,298.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,7.300641300389543e-05,297.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,9.884464088827372e-05,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,0.0004688760091084,285.1098937988281,294.1499938964844,282.54998779296875,280.6177062988281,284.782958984375,282.2279968261719,285.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001410264521,5.880572029326458e-09,0.0010001350892707,-0.0144585007801651,0.0,0.0,0.0,-0.0077280672267079,60.0,-1.7670351266860962,-0.0,-6.819961839710231e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,9.386525925947352e-05,297.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,9.884455357678236e-05,298.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,7.300641300389543e-05,297.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,9.884464088827372e-05,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,0.0004688760091084,285.1098937988281,294.1499938964844,282.54998779296875,280.6177062988281,284.782958984375,282.2279968261719,285.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001410264521,5.880572029326458e-09,0.0010001350892707,-0.0144585007801651,0.0,0.0,0.0,-0.0077280672267079,60.0,-1.7670351266860962,-0.0,-6.819961839710231e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,9.388038597535342e-05,297.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,9.88604806479998e-05,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,7.301817095139995e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,9.886056795949116e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,0.0004689515626523,285.10943603515625,294.1499938964844,282.6585693359375,280.70709228515625,284.7445373535156,282.3094177246094,285.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003017960116,5.899389421415435e-09,0.0010002959752455,-0.0145077956840395,0.0,0.0,0.0,-0.0077373953536152,60.0,-1.6926006078720093,-0.0,-6.822156706220994e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,9.388038597535342e-05,297.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,9.88604806479998e-05,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,7.301817095139995e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,9.886056795949116e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,0.0004689515626523,285.10943603515625,294.1499938964844,282.6585693359375,280.70709228515625,284.7445373535156,282.3094177246094,285.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003017960116,5.899389421415435e-09,0.0010002959752455,-0.0145077956840395,0.0,0.0,0.0,-0.0077373953536152,60.0,-1.6926006078720093,-0.0,-6.822156706220994e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,9.391360072186215e-05,297.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,9.889545617625116e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,7.30440006009303e-05,297.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,9.889554348774254e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,0.0004691174544859,285.1089782714844,294.1499938964844,282.7686462402344,280.8034362792969,284.70867919921875,282.3971252441406,285.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940743452725883e-09,0.0010006495285779,-0.014616128988564,0.0,0.0,0.0,-0.0077578965574502,60.0,-1.6173808574676514,-0.0,-6.826982001939541e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,9.391360072186215e-05,297.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,9.889545617625116e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,7.30440006009303e-05,297.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,9.889554348774254e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,0.0004691174544859,285.1089782714844,294.1499938964844,282.7686462402344,280.8034362792969,284.70867919921875,282.3971252441406,285.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940743452725883e-09,0.0010006495285779,-0.014616128988564,0.0,0.0,0.0,-0.0077578965574502,60.0,-1.6173808574676514,-0.0,-6.826982001939541e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,9.392986976308748e-05,297.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,9.891259105643256e-05,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,7.305666076717898e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,9.891267836792396e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,0.0004691987414844,285.1087646484375,294.1499938964844,282.8242492675781,280.8540954589844,284.6917724609375,282.4432678222656,285.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008288081735,5.961006355192921e-09,0.0010008228709921,-0.0146692106500267,0.0,0.0,0.0,-0.00776794180274,60.0,-1.5793887376785278,-0.0,-6.829346688164152e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,9.3958449724596e-05,297.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,9.894269169308244e-05,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,7.307888881769031e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,9.894277900457382e-05,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,0.0004693415248766,285.1085205078125,294.1499938964844,282.8802185058594,280.9063415527344,284.6755065917969,282.4906921386719,285.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011330014094,5.9966018817192435e-09,0.001001127064228,-0.014762457460165,0.0,0.0,0.0,-0.0077855871059,60.0,-1.5411971807479858,-0.0,-6.833501942082877e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.378976392326877e-05,297.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,9.876504918793216e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,7.294768147403374e-05,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,9.876513649942352e-05,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,0.0004684988816734,285.1080627441406,294.1499938964844,282.9933166503906,281.0154113769531,284.6448059082031,282.5874938964844,285.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993371786549,5.786408685537481e-09,0.0009993313578888,-0.0142118223011493,0.0,0.0,0.0,-0.0076813935302197,60.0,-1.4629600048065186,-0.0,-6.808983954442739e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.378976392326877e-05,297.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,9.876504918793216e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,7.294768147403374e-05,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,9.876513649942352e-05,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,0.0004684988816734,285.1080627441406,294.1499938964844,282.9933166503906,281.0154113769531,284.6448059082031,282.5874938964844,285.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993371786549,5.786408685537481e-09,0.0009993313578888,-0.0142118223011493,0.0,0.0,0.0,-0.0076813935302197,60.0,-1.4629600048065186,-0.0,-6.808983954442739e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,9.331453475169836e-05,297.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,9.826461609918624e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,7.257806282723323e-05,297.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.82647034106776e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,0.0004661250277422,285.10760498046875,294.1499938964844,283.10791015625,281.1302490234375,284.6168212890625,282.6796264648437,285.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942734614014,5.1943005452415045e-09,0.0009942682227119,-0.0126606384292244,0.0,0.0,0.0,-0.007387860212475,60.0,-1.3791640996932983,-0.0,-6.740154390172394e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,9.331453475169836e-05,297.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,9.826461609918624e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,7.257806282723323e-05,297.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.82647034106776e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,0.0004661250277422,285.10760498046875,294.1499938964844,283.10791015625,281.1302490234375,284.6168212890625,282.6796264648437,285.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942734614014,5.1943005452415045e-09,0.0009942682227119,-0.0126606384292244,0.0,0.0,0.0,-0.007387860212475,60.0,-1.3791640996932983,-0.0,-6.740154390172394e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
