time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12201060,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,9.274671174352989e-05,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,9.766667062649503e-05,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,7.21364194760099e-05,297.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,9.76667506620288e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,0.0004632886266335,285.107177734375,294.1499938964844,283.2240295410156,281.2504272460937,284.59136962890625,282.7647399902344,285.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882234735414,4.4868286863675175e-09,0.0009882189333438,-0.0108071099966764,0.0,0.0,0.0,-0.0070371376350522,60.0,-1.2927228212356567,-0.0,-6.658372342371878e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,9.274671174352989e-05,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,9.766667062649503e-05,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,7.21364194760099e-05,297.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,9.76667506620288e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,0.0004632886266335,285.107177734375,294.1499938964844,283.2240295410156,281.2504272460937,284.59136962890625,282.7647399902344,285.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882234735414,4.4868286863675175e-09,0.0009882189333438,-0.0108071099966764,0.0,0.0,0.0,-0.0070371376350522,60.0,-1.2927228212356567,-0.0,-6.658372342371878e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,9.210638381773606e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,9.69923785305582e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,7.163838745327666e-05,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,9.699245856609195e-05,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0004600900865625,285.1067199707031,294.1499938964844,283.34161376953125,281.37554931640625,284.56866455078125,282.83935546875,285.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814006043598,3.689037075815804e-09,0.0009813968790695,-0.0087168188765645,0.0,0.0,0.0,-0.0066416370682418,60.0,-1.2047120332717896,-0.0,-6.566748567138347e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,9.210638381773606e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,9.69923785305582e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,7.163838745327666e-05,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,9.699245856609195e-05,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0004600900865625,285.1067199707031,294.1499938964844,283.34161376953125,281.37554931640625,284.56866455078125,282.83935546875,285.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814006043598,3.689037075815804e-09,0.0009813968790695,-0.0087168188765645,0.0,0.0,0.0,-0.0066416370682418,60.0,-1.2047120332717896,-0.0,-6.566748567138347e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,9.18070218176581e-05,297.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,9.667713311500847e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,7.140554225770757e-05,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,9.667721315054224e-05,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,0.0004585947026498,285.10650634765625,294.1499938964844,283.4009704589844,281.4398498535156,284.55828857421875,282.87237548828125,285.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782105917111,3.316051433444045e-09,0.0009782072156667,-0.0077395215630531,0.0,0.0,0.0,-0.0064567308872938,60.0,-1.1606123447418213,-0.0,-6.524129503304722e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,9.155947191175072e-05,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,9.641645010560752e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,7.121300586732104e-05,297.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,9.641653014114128e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0004573581391014,285.1062927246094,294.1499938964844,283.460693359375,281.50518798828125,284.5485534667969,282.90289306640625,285.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755723876878,3.007624149731214e-09,0.0009755693608894,-0.0069313626736402,0.0,0.0,0.0,-0.0063038277439773,60.0,-1.116808533668518,-0.0,-6.488992454478648e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,9.132498234976084e-05,297.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,9.616953320801258e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,7.103062671376392e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,9.616960596758872e-05,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,0.0004561868554446,285.1058654785156,294.1499938964844,283.5812683105469,281.6388854980469,284.5309143066406,282.9604797363281,285.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730724850669,2.715465852176635e-09,0.0009730697493068,-0.0061658211052417,0.0,0.0,0.0,-0.006158985197544,60.0,-1.0311355590820312,-0.0,-6.455795897863936e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,9.132498234976084e-05,297.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,9.616953320801258e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,7.103062671376392e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,9.616960596758872e-05,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,0.0004561868554446,285.1058654785156,294.1499938964844,283.5812683105469,281.6388854980469,284.5309143066406,282.9604797363281,285.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730724850669,2.715465852176635e-09,0.0009730697493068,-0.0061658211052417,0.0,0.0,0.0,-0.006158985197544,60.0,-1.0311355590820312,-0.0,-6.455795897863936e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,9.145992953563108e-05,297.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,9.631163266021758e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,7.113558240234852e-05,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,9.631171269575134e-05,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.000456860900158,285.1054382324219,294.1499938964844,283.70330810546875,281.7762145996094,284.5157165527344,283.0233764648437,285.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745091665536,2.88356427624592e-09,0.0009745063143782,-0.0066062919795513,0.0,0.0,0.0,-0.0062423143535852,60.0,-0.9487550258636476,-0.0,-6.474886049545604e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,9.145992953563108e-05,297.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,9.631163266021758e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,7.113558240234852e-05,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,9.631171269575134e-05,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.000456860900158,285.1054382324219,294.1499938964844,283.70330810546875,281.7762145996094,284.5157165527344,283.0233764648437,285.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745091665536,2.88356427624592e-09,0.0009745063143782,-0.0066062919795513,0.0,0.0,0.0,-0.0062423143535852,60.0,-0.9487550258636476,-0.0,-6.474886049545604e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,9.16232165764086e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,9.648358536651358e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,7.126258424250409e-05,297.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,9.648366540204734e-05,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0004576765932142,285.1050109863281,294.1499938964844,283.82684326171875,281.91668701171875,284.50274658203125,283.0986022949219,285.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762496920302,3.086984667888259e-09,0.0009762466070242,-0.0071393102407455,0.0,0.0,0.0,-0.0063431630842387,60.0,-0.867541491985321,-0.0,-6.49802487373563e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,9.16232165764086e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,9.648358536651358e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,7.126258424250409e-05,297.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,9.648366540204734e-05,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0004576765932142,285.1050109863281,294.1499938964844,283.82684326171875,281.91668701171875,284.50274658203125,283.0986022949219,285.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762496920302,3.086984667888259e-09,0.0009762466070242,-0.0071393102407455,0.0,0.0,0.0,-0.0063431630842387,60.0,-0.867541491985321,-0.0,-6.49802487373563e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,9.153348946711048e-05,297.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,9.63890997809358e-05,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,7.119279325706884e-05,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,9.638917981646956e-05,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0004572283942252,285.1045837402344,294.1499938964844,283.95184326171875,282.0599365234375,284.4921875,283.1796569824219,285.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938058227,2.9751778818365437e-09,0.000975290837232,-0.0068463454954326,0.0,0.0,0.0,-0.0062877372838556,60.0,-0.7839347124099731,-0.0,-6.48530189550911e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,9.153348946711048e-05,297.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,9.63890997809358e-05,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,7.119279325706884e-05,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,9.638917981646956e-05,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0004572283942252,285.1045837402344,294.1499938964844,283.95184326171875,282.0599365234375,284.4921875,283.1796569824219,285.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938058227,2.9751778818365437e-09,0.000975290837232,-0.0068463454954326,0.0,0.0,0.0,-0.0062877372838556,60.0,-0.7839347124099731,-0.0,-6.48530189550911e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.155846055364236e-05,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,9.641538781579584e-05,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,7.12122127879411e-05,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,9.64154678513296e-05,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,0.0004573531041387,285.1043701171875,294.1499938964844,284.014892578125,282.1324157714844,284.48779296875,283.2209167480469,285.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755589999258,3.006269233551961e-09,0.0009755559731274,-0.0069278143346309,0.0,0.0,0.0,-0.0063031464815139,60.0,-0.7414840459823608,-0.0,-6.488838266704988e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,9.129472891800106e-05,297.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,9.613767178962009e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,7.100708899088204e-05,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,9.61377445491962e-05,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.0004560357192531,285.1041564941406,294.1499938964844,284.0783386230469,282.2054138183594,284.4840087890625,283.2606201171875,285.0519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727510041557,2.677686072871665e-09,0.0009727483266033,-0.0060668247751891,0.0,0.0,0.0,-0.0061402642168104,60.0,-0.6983758807182312,-0.0,-6.451509193539097e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,9.094906999962404e-05,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,9.577367745805532e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,7.073824235703796e-05,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,9.577375021763146e-05,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0004543091054074,285.1037292480469,294.1499938964844,284.2062683105469,282.3526916503906,284.4781799316406,283.3286437988281,285.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690672741271,2.247027230950493e-09,0.000969065062236,-0.0049383491277694,0.0,0.0,0.0,-0.0059267645701766,60.0,-0.6104559302330017,-0.0,-6.402746777212087e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,9.094906999962404e-05,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,9.577367745805532e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,7.073824235703796e-05,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,9.577375021763146e-05,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0004543091054074,285.1037292480469,294.1499938964844,284.2062683105469,282.3526916503906,284.4781799316406,283.3286437988281,285.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690672741271,2.247027230950493e-09,0.000969065062236,-0.0049383491277694,0.0,0.0,0.0,-0.0059267645701766,60.0,-0.6104559302330017,-0.0,-6.402746777212087e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,9.051871893461794e-05,297.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.53204944380559e-05,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,7.040351920295507e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,9.532056719763204e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0004521593800745,285.1033020019531,294.1499938964844,284.335693359375,282.50128173828125,284.4747314453125,283.3812866210937,285.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644819656386,1.7108463534754035e-09,0.0009644802776165,-0.0035333426203578,0.0,0.0,0.0,-0.0056609571911394,60.0,-0.5219376683235168,-0.0,-6.34229522233909e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,9.051871893461794e-05,297.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.53204944380559e-05,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,7.040351920295507e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,9.532056719763204e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0004521593800745,285.1033020019531,294.1499938964844,284.335693359375,282.50128173828125,284.4747314453125,283.3812866210937,285.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644819656386,1.7108463534754035e-09,0.0009644802776165,-0.0035333426203578,0.0,0.0,0.0,-0.0056609571911394,60.0,-0.5219376683235168,-0.0,-6.34229522233909e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,9.021769801620394e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,9.50035100686364e-05,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,7.016940071480349e-05,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,9.500358282821252e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,0.0004506557597778,285.1028747558594,294.1499938964844,284.466552734375,282.6507263183594,284.4735107421875,283.4170227050781,285.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612735593691,1.335804467039736e-09,0.0009612722205929,-0.0025505723897367,0.0,0.0,0.0,-0.0054750274866819,60.0,-0.4331892728805542,-0.0,-6.300181354390588e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,9.021769801620394e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,9.50035100686364e-05,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,7.016940071480349e-05,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,9.500358282821252e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,0.0004506557597778,285.1028747558594,294.1499938964844,284.466552734375,282.6507263183594,284.4735107421875,283.4170227050781,285.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612735593691,1.335804467039736e-09,0.0009612722205929,-0.0025505723897367,0.0,0.0,0.0,-0.0054750274866819,60.0,-0.4331892728805542,-0.0,-6.300181354390588e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,9.015938121592626e-05,297.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,9.494210098637268e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,7.012403511907905e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,9.49421664699912e-05,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.000450364430435,285.1024475097656,294.1499938964844,284.598876953125,282.8005065917969,284.4745788574219,283.4456481933594,285.0477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606514358893,1.263124826955675e-09,0.0009606502135284,-0.0023601201828569,0.0,0.0,0.0,-0.0054389941506087,60.0,-0.3449653685092926,-0.0,-6.292035692467834e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,9.015938121592626e-05,297.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,9.494210098637268e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,7.012403511907905e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,9.49421664699912e-05,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.000450364430435,285.1024475097656,294.1499938964844,284.598876953125,282.8005065917969,284.4745788574219,283.4456481933594,285.0477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606514358893,1.263124826955675e-09,0.0009606502135284,-0.0023601201828569,0.0,0.0,0.0,-0.0054389941506087,60.0,-0.3449653685092926,-0.0,-6.292035692467834e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,9.016154945129529e-05,297.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,9.494438563706352e-05,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,7.012572314124554e-05,297.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,9.494445839663967e-05,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,0.0004503752861637,285.10223388671875,294.1499938964844,284.66558837890625,282.8753662109375,284.4760131835937,283.46051025390625,285.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606745443306,1.2658235570839336e-09,0.0009606732637621,-0.0023671919479966,0.0,0.0,0.0,-0.0054403319954872,60.0,-0.3008363246917724,-0.0,-6.292338383673268e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,9.015357500175014e-05,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,9.493598918197677e-05,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,7.011951674940065e-05,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,9.493605466559528e-05,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0004503354430198,285.1020202636719,294.1499938964844,284.732666015625,282.9501342773437,284.4779968261719,283.4759216308594,285.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605895611457,1.2558762918501998e-09,0.0009605883387848,-0.0023411256261169,0.0,0.0,0.0,-0.0054354015737771,60.0,-0.2565228343009949,-0.0,-6.291224252663596e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,9.00896338862367e-05,297.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,9.486865747021513e-05,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,7.00697855791077e-05,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,9.486872295383364e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,0.0004500160575844,285.1015930175781,294.1499938964844,284.8678894042969,283.0990905761719,284.4835205078125,283.50604248046875,285.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599082986824,1.1761978058189015e-09,0.0009599071345292,-0.0021323321852833,0.0,0.0,0.0,-0.0053959018550813,60.0,-0.1672572046518325,-0.0,-6.282301256987921e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,9.00896338862367e-05,297.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,9.486865747021513e-05,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,7.00697855791077e-05,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,9.486872295383364e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,0.0004500160575844,285.1015930175781,294.1499938964844,284.8678894042969,283.0990905761719,284.4835205078125,283.50604248046875,285.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599082986824,1.1761978058189015e-09,0.0009599071345292,-0.0021323321852833,0.0,0.0,0.0,-0.0053959018550813,60.0,-0.1672572046518325,-0.0,-6.282301256987921e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,9.007708285935224e-05,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.485543705523014e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,7.006002124398947e-05,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,9.485550981480628e-05,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,0.0004499533679336,285.1014709472656,294.1499938964844,285.00457763671875,283.2468566894531,284.4906921386719,283.53106689453125,285.04498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006169121479615,8.171338605755805e-10,0.0006169113330543,-0.0015313461190089,0.0,0.0,0.0,-0.0035092483740299,60.0,-0.0739777684211731,-0.0,-6.280548348058801e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,9.007708285935224e-05,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.485543705523014e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,7.006002124398947e-05,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,9.485550981480628e-05,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,0.0004499533679336,285.1014709472656,294.1499938964844,285.00457763671875,283.2468566894531,284.4906921386719,283.53106689453125,285.04498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006169121479615,8.171338605755805e-10,0.0006169113330543,-0.0015313461190089,0.0,0.0,0.0,-0.0035092483740299,60.0,-0.0739777684211731,-0.0,-6.280548348058801e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,3.5108114389004186e-05,297.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,3.697050851769745e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,2.730633968894836e-05,297.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,3.69705339835491e-05,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,0.000175372173544,285.1042175292969,294.1499938964844,285.1427001953125,283.3929443359375,284.4964294433594,283.5500183105469,285.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004571529862005,5.510856770918338e-10,0.0004571524332277,-0.000991660868749,0.0,0.0,0.0,-0.0025623235851526,60.0,0.001971076708287,-0.0,-9.540780609995636e-09,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,3.5108114389004186e-05,297.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,3.697050851769745e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,2.730633968894836e-05,297.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,3.69705339835491e-05,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,0.000175372173544,285.1042175292969,294.1499938964844,285.1427001953125,283.3929443359375,284.4964294433594,283.5500183105469,285.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004571529862005,5.510856770918338e-10,0.0004571524332277,-0.000991660868749,0.0,0.0,0.0,-0.0025623235851526,60.0,0.001971076708287,-0.0,-9.540780609995636e-09,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,2.37399017350981e-05,297.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,2.4999242668855004e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,1.846438681241125e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,2.499926085874904e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0001185856453957,285.112548828125,294.1499938964844,285.2822570800781,283.5367736816406,284.4993896484375,283.5673828125,285.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529548073653,3.163818929063922e-10,0.0002529544872231,-0.0005788189591839,0.0,0.0,0.0,-0.001424822374247,60.0,0.0336797498166561,-0.0,-4.362412209246713e-09,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,2.37399017350981e-05,297.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,2.4999242668855004e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,1.846438681241125e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,2.499926085874904e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0001185856453957,285.112548828125,294.1499938964844,285.2822570800781,283.5367736816406,284.4993896484375,283.5673828125,285.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529548073653,3.163818929063922e-10,0.0002529544872231,-0.0005788189591839,0.0,0.0,0.0,-0.001424822374247,60.0,0.0336797498166561,-0.0,-4.362412209246713e-09,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,1.8670167264644988e-05,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,1.966057061508764e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,1.4521256161970086e-05,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,1.9660585167002864e-05,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,9.326128929387778e-05,285.1151123046875,294.1499938964844,285.3525695800781,283.6076965332031,284.5000305175781,283.5738525390625,285.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001955487532541,2.454253467121248e-10,0.0001955485058715,-0.0004496790352277,0.0,0.0,0.0,-0.0011019876692444,60.0,0.0384169481694698,-0.0,-2.698144818680248e-09,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,1.4835169167781714e-05,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,1.5622135833837092e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,1.153847642854089e-05,297.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,1.5622148566762917e-05,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,7.410468970192596e-05,285.1166687011719,294.1499938964844,285.4232482910156,283.6778259277344,284.50048828125,283.57867431640625,285.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001580711250426,1.9770693415743776e-10,0.0001580709213158,-0.0003617040929384,0.0,0.0,0.0,-0.0008903694106265,60.0,0.0401818789541721,-0.0,-1.7035459709546783e-09,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,1.0539992217672989e-05,297.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,1.109911136154551e-05,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,8.197779607144184e-06,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,1.1099119546997828e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,5.264940409688279e-05,285.1191101074219,294.1499938964844,285.565673828125,283.8155517578125,284.50103759765625,283.5851745605469,285.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001123049587476,1.4046518115318207e-10,0.0001123048205045,-0.0002569805365055,0.0,0.0,0.0,-0.0006325817084871,60.0,0.040571704506874,-0.0,-8.59902871130913e-10,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,1.0539992217672989e-05,297.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,1.109911136154551e-05,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,8.197779607144184e-06,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,1.1099119546997828e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,5.264940409688279e-05,285.1191101074219,294.1499938964844,285.565673828125,283.8155517578125,284.50103759765625,283.5851745605469,285.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001123049587476,1.4046518115318207e-10,0.0001123048205045,-0.0002569805365055,0.0,0.0,0.0,-0.0006325817084871,60.0,0.040571704506874,-0.0,-8.59902871130913e-10,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,7.393406576738926e-06,297.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,7.785607522237115e-06,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,5.750433501816588e-06,297.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,7.785613888700027e-06,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,3.693157123052515e-05,285.12060546875,294.1499938964844,285.7095031738281,283.9493408203125,284.5013427734375,283.5891418457031,285.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.877792813815176e-05,9.853125954029096e-11,7.877782627474517e-05,-0.0001802625338314,0.0,0.0,0.0,-0.0004437334719114,60.0,0.0388315059244632,-0.0,-4.2311462666866357e-10,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
