time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12203400,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,7.393406576738926e-06,297.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,7.785607522237115e-06,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,5.750433501816588e-06,297.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,7.785613888700027e-06,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,3.693157123052515e-05,285.12060546875,294.1499938964844,285.7095031738281,283.9493408203125,284.5013427734375,283.5891418457031,285.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.877792813815176e-05,9.853125954029096e-11,7.877782627474517e-05,-0.0001802625338314,0.0,0.0,0.0,-0.0004437334719114,60.0,0.0388315059244632,-0.0,-4.2311462666866357e-10,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,4.334168806963135e-06,297.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,4.564085429592524e-06,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,3.371023694853648e-06,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,4.56408861282398e-06,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,2.165005571441725e-05,285.1212463378906,294.1499938964844,285.8547668457031,284.0786437988281,284.5014953613281,283.5909729003906,285.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.618156890501268e-05,5.7761354727015046e-11,4.618151069735177e-05,-0.0001056741457432,0.0,0.0,0.0,-0.0002601274463813,60.0,0.0305384434759616,-0.0,-1.4540539605700786e-10,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,4.334168806963135e-06,297.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,4.564085429592524e-06,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,3.371023694853648e-06,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,4.56408861282398e-06,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,2.165005571441725e-05,285.1212463378906,294.1499938964844,285.8547668457031,284.0786437988281,284.5014953613281,283.5909729003906,285.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.618156890501268e-05,5.7761354727015046e-11,4.618151069735177e-05,-0.0001056741457432,0.0,0.0,0.0,-0.0002601274463813,60.0,0.0305384434759616,-0.0,-1.4540539605700786e-10,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,2.010923481066129e-06,297.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,2.1175978872634005e-06,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,1.5640532637917204e-06,297.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,2.117599478879129e-06,298.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,1.004497244139202e-05,285.1214294433594,294.1499938964844,286.00146484375,284.2028503417969,284.50152587890625,283.5915222167969,285.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.142702032870148e-05,2.679968399976751e-11,2.142699304386042e-05,-4.902988803223707e-05,0.0,0.0,0.0,-0.0001206921879202,60.0,0.0198051799088716,-0.0,-3.130112488647363e-11,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,2.010923481066129e-06,297.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,2.1175978872634005e-06,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,1.5640532637917204e-06,297.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,2.117599478879129e-06,298.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,1.004497244139202e-05,285.1214294433594,294.1499938964844,286.00146484375,284.2028503417969,284.50152587890625,283.5915222167969,285.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.142702032870148e-05,2.679968399976751e-11,2.142699304386042e-05,-4.902988803223707e-05,0.0,0.0,0.0,-0.0001206921879202,60.0,0.0198051799088716,-0.0,-3.130112488647363e-11,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,1.2501163837441709e-06,297.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,1.3164318488634308e-06,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,9.723137281980598e-07,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,1.3164327583581326e-06,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,6.244586074899416e-06,285.1214599609375,294.1499938964844,286.0753479003906,284.2628479003906,284.50152587890625,283.5915832519531,285.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.332047668256564e-05,1.6660487225927945e-11,1.3320460311661009e-05,-3.048021244467236e-05,0.0,0.0,0.0,-7.503037340939045e-05,60.0,0.0148076340556144,-0.0,-1.2096778440051636e-11,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,7.022463819339464e-07,297.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,7.394987164843769e-07,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,5.4619215461571e-07,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,7.394992849185655e-07,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,3.507863539198297e-06,285.1214294433594,294.1499938964844,286.1495666503906,284.32135009765625,284.50152587890625,283.59161376953125,285.0395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-7.482747150788782e-06,9.358987543284236e-12,7.482737601094413e-06,-1.712216362648178e-05,0.0,0.0,0.0,-4.214813816361129e-05,60.0,0.0101185897365212,-0.0,-3.817225615460052e-12,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,1.3180698488213238e-07,297.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,1.387990096191061e-07,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,1.0251665116811637e-07,297.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,1.3879910909508908e-07,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,6.58402711906092e-07,285.12139892578125,294.1499938964844,286.299072265625,284.4334716796875,284.50152587890625,283.5915832519531,285.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4044597946849535e-06,1.7565980137482229e-12,1.4044580893823877e-06,-3.213712489014142e-06,0.0,0.0,0.0,-7.910915883257985e-06,60.0,0.0033932283986359,-0.0,-1.3447627885375404e-13,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,1.3180698488213238e-07,297.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,1.387990096191061e-07,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,1.0251665116811637e-07,297.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,1.3879910909508908e-07,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,6.58402711906092e-07,285.12139892578125,294.1499938964844,286.299072265625,284.4334716796875,284.50152587890625,283.5915832519531,285.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4044597946849535e-06,1.7565980137482229e-12,1.4044580893823877e-06,-3.213712489014142e-06,0.0,0.0,0.0,-7.910915883257985e-06,60.0,0.0033932283986359,-0.0,-1.3447627885375404e-13,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.050000000745058,-3.568311646162669e-09,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.050000000745058,-3.757601341192185e-09,298.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.050000000745058,-2.7753561671062243e-09,297.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.050000000745058,-3.757604005727444e-09,298.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.0,0.050000000745058,-1.7824442366531912e-08,285.12139892578125,291.1499938964844,286.45001220703125,284.5386047363281,284.50152587890625,283.5915832519531,285.0385437011719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.802362513738444e-08,-4.757408659725183e-14,-3.802357895210663e-08,8.70061072077988e-08,0.0,0.0,0.0,2.141896402463317e-07,60.0,0.0007647681050002,-0.0,-9.855856336824836e-17,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.050000000745058,-3.568311646162669e-09,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.050000000745058,-3.757601341192185e-09,298.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.050000000745058,-2.7753561671062243e-09,297.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.050000000745058,-3.757604005727444e-09,298.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.0,0.050000000745058,-1.7824442366531912e-08,285.12139892578125,291.1499938964844,286.45001220703125,284.5386047363281,284.50152587890625,283.5915832519531,285.0385437011719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.802362513738444e-08,-4.757408659725183e-14,-3.802357895210663e-08,8.70061072077988e-08,0.0,0.0,0.0,2.141896402463317e-07,60.0,0.0007647681050002,-0.0,-9.855856336824836e-17,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.6341252326965332,0.050000000745058,0.0408410020172596,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.6341252326965332,0.050000000745058,0.0430075339972972,298.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.6341252326965332,0.050000000745058,0.031765230000019,297.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.6341252326965332,0.050000000745058,0.0430075414478778,298.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.6341252326965332,0.050000000745058,0.2040092200040817,285.0718994140625,291.1499938964844,286.5262756347656,284.5895690917969,293.7052307128906,295.3197631835937,285.1865539550781,1.0,0.1097138151526451,0.0483857467770576,0.0483857467770576,1.0,1.0,-0.4354102909564972,3.352957355673425e-05,0.435376763343811,-0.1327496170997619,0.0,0.0,0.0,10.177087783813477,60.0,1205.3994140625,-0.0,12.27894687652588,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.6313402056694031,0.050000000745058,0.0452363491058349,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.6313402056694031,0.050000000745058,0.0476360544562339,298.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6769714355469,0.6313402056694031,0.050000000745058,0.0351838283240795,297.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6769104003906,0.6313402056694031,0.050000000745058,0.0476360544562339,298.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.6313402056694031,0.050000000745058,0.2259649336338043,285.76763916015625,291.1499938964844,286.6034240722656,284.6410522460937,294.88653564453125,298.2890319824219,286.4190368652344,1.0,0.12109375,0.0967714935541153,0.0967714935541153,1.0,1.0,-0.482000321149826,0.0015604535583406,0.4804398715496063,-0.1423389017581939,0.0,0.0,0.0,12.50085163116455,60.0,2457.415283203125,-0.0,16.6813907623291,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8373107910156,0.5709573030471802,0.050000000745058,0.0456808544695377,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8373107910156,0.5709573030471802,0.050000000745058,0.0481041371822357,298.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8373107910156,0.5709573030471802,0.050000000745058,0.0355295538902282,297.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8373107910156,0.5709573030471802,0.050000000745058,0.0481041371822357,298.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8373107910156,0.5709573030471802,0.050000000745058,0.2281853258609771,287.9244689941406,291.1499938964844,286.76031494140625,284.74542236328125,294.9026794433594,298.3725280761719,288.31903076171875,1.0,0.1406015008687973,0.1935429871082306,0.1935429871082306,1.0,1.0,-0.4867385625839233,0.0226433649659156,0.4640952050685882,-0.1224944666028022,0.0,0.0,0.0,20.02009010314941,60.0,2397.16064453125,-0.0,23.19063186645508,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8373107910156,0.5709573030471802,0.050000000745058,0.0456808544695377,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8373107910156,0.5709573030471802,0.050000000745058,0.0481041371822357,298.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8373107910156,0.5709573030471802,0.050000000745058,0.0355295538902282,297.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8373107910156,0.5709573030471802,0.050000000745058,0.0481041371822357,298.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8373107910156,0.5709573030471802,0.050000000745058,0.2281853258609771,287.9244689941406,291.1499938964844,286.76031494140625,284.74542236328125,294.9026794433594,298.3725280761719,288.31903076171875,1.0,0.1406015008687973,0.1935429871082306,0.1935429871082306,1.0,1.0,-0.4867385625839233,0.0226433649659156,0.4640952050685882,-0.1224944666028022,0.0,0.0,0.0,20.02009010314941,60.0,2397.16064453125,-0.0,23.19063186645508,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58984375,0.5492087006568909,0.050000000745058,0.0458181574940681,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.58984375,0.5492087006568909,0.050000000745058,0.0482487268745899,298.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.58984375,0.5492087006568909,0.050000000745058,0.0356363430619239,297.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.58984375,0.5492087006568909,0.050000000745058,0.0482487268745899,298.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.58984375,0.5492087006568909,0.050000000745058,0.2288711816072464,288.6605834960937,291.1499938964844,286.8399353027344,284.7982177734375,294.9125671386719,298.35107421875,289.0019836425781,1.0,0.14900703728199,0.2419287264347076,0.2419287264347076,1.0,1.0,-0.4882015585899353,0.0337578915059566,0.4544436633586883,-0.1117891669273376,0.0,0.0,0.0,23.69048118591309,60.0,2178.38671875,-0.0,26.344072341918945,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2525634765625,0.5323978662490845,0.050000000745058,0.0459497459232807,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2525634765625,0.5323978662490845,0.050000000745058,0.0483872964978218,298.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2525634765625,0.5323978662490845,0.050000000745058,0.0357386916875839,297.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2525634765625,0.5323978662490845,0.050000000745058,0.0483872964978218,298.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2525634765625,0.5323978662490845,0.050000000745058,0.2295285016298294,289.31591796875,291.1499938964844,286.9203186035156,284.8514404296875,294.92413330078125,298.337158203125,289.6282653808594,1.0,0.156569093465805,0.3935429751873016,0.3935429751873016,0.9977393746376038,1.0,-0.4896039962768554,0.0906642973423004,0.398939698934555,-0.0554832965135574,0.0,0.0,0.0,27.21652603149414,60.0,1966.362548828125,-0.0,29.37576484680176,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4019775390625,0.5095470547676086,0.050000000745058,0.0461893863976001,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4019775390625,0.5095470547676086,0.050000000745058,0.0486396476626396,298.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4019775390625,0.5095470547676086,0.050000000745058,0.0359250754117965,297.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4019775390625,0.5095470547676086,0.050000000745058,0.0486396476626396,298.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4019775390625,0.5095470547676086,0.050000000745058,0.2307255417108535,290.45172119140625,291.1499938964844,287.083251953125,284.9588623046875,293.8710021972656,298.3077087402344,290.67242431640625,1.0,0.1693897247314453,0.696771502494812,0.696771502494812,0.9932180643081664,1.0,-0.4921574294567108,0.2003657072782516,0.291791707277298,0.0531245470046997,0.0,0.0,0.0,33.63885498046875,60.0,1376.3463134765625,-0.0,34.940956115722656,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4019775390625,0.5095470547676086,0.050000000745058,0.0461893863976001,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4019775390625,0.5095470547676086,0.050000000745058,0.0486396476626396,298.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4019775390625,0.5095470547676086,0.050000000745058,0.0359250754117965,297.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4019775390625,0.5095470547676086,0.050000000745058,0.0486396476626396,298.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4019775390625,0.5095470547676086,0.050000000745058,0.2307255417108535,290.45172119140625,291.1499938964844,287.083251953125,284.9588623046875,293.8710021972656,298.3077087402344,290.67242431640625,1.0,0.1693897247314453,0.696771502494812,0.696771502494812,0.9932180643081664,1.0,-0.4921574294567108,0.2003657072782516,0.291791707277298,0.0531245470046997,0.0,0.0,0.0,33.63885498046875,60.0,1376.3463134765625,-0.0,34.940956115722656,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9223327636719,0.4991571605205536,0.050000000745058,0.0463345348834991,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9223327636719,0.4991571605205536,0.050000000745058,0.0487924963235855,298.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9223327636719,0.4991571605205536,0.050000000745058,0.0360379740595817,297.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9223327636719,0.4991571605205536,0.050000000745058,0.0487924963235855,298.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9223327636719,0.4991571605205536,0.050000000745058,0.2314506024122238,290.9535827636719,291.1499938964844,287.19775390625,285.03399658203125,293.5006408691406,298.29888916015625,291.098876953125,1.0,0.1766854673624038,0.9069463610649108,0.9069463610649108,0.9900842308998108,1.0,-0.493704080581665,0.2141245305538177,0.2795795500278473,0.0664513036608696,0.0,0.0,0.0,37.52206039428711,60.0,976.2981567382812,-0.0,38.3502197265625,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019287109375,0.4954481720924377,0.050000000745058,0.0463932789862155,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019287109375,0.4954481720924377,0.050000000745058,0.0488543547689914,298.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019287109375,0.4954481720924377,0.050000000745058,0.036083661019802,297.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019287109375,0.4954481720924377,0.050000000745058,0.0488543547689914,298.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019287109375,0.4954481720924377,0.050000000745058,0.231744036078453,291.1301574707031,291.1499938964844,287.2488098144531,285.0674133300781,293.4745483398437,298.2974548339844,291.2694091796875,1.0,0.1795479506254196,1.0,1.0,0.9886967539787292,1.0,-0.4943300485610962,0.2159418165683746,0.2783882319927215,0.0681098848581314,0.0,0.0,0.0,39.09309005737305,60.0,872.9420776367188,-0.0,39.736595153808594,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.64117431640625,0.4857746064662933,0.050000000745058,0.0465619973838329,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.64117431640625,0.4857746064662933,0.050000000745058,0.049032025039196,298.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.64117431640625,0.4857746064662933,0.050000000745058,0.0362148880958557,297.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.64117431640625,0.4857746064662933,0.050000000745058,0.049032025039196,298.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.64117431640625,0.4857746064662933,0.050000000745058,0.2325868159532547,291.66607666015625,290.6499938964844,287.4167175292969,285.1768493652344,293.5357666015625,298.30029296875,291.7894287109375,1.0,0.1875085830688476,1.0,1.0,0.9888460040092468,1.0,-0.4961279034614563,0.2168147712945938,0.2793131470680237,0.0685464143753051,0.0,0.0,0.0,43.60483169555664,48.0,667.7454833984375,-0.0,43.73833847045898,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.64117431640625,0.4857746064662933,0.050000000745058,0.0465619973838329,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.64117431640625,0.4857746064662933,0.050000000745058,0.049032025039196,298.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.64117431640625,0.4857746064662933,0.050000000745058,0.0362148880958557,297.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.64117431640625,0.4857746064662933,0.050000000745058,0.049032025039196,298.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.64117431640625,0.4857746064662933,0.050000000745058,0.2325868159532547,291.66607666015625,290.6499938964844,287.4167175292969,285.1768493652344,293.5357666015625,298.30029296875,291.7894287109375,1.0,0.1875085830688476,1.0,1.0,0.9888460040092468,1.0,-0.4961279034614563,0.2168147712945938,0.2793131470680237,0.0685464143753051,0.0,0.0,0.0,43.60483169555664,48.0,667.7454833984375,-0.0,43.73833847045898,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1014404296875,0.4834866225719452,0.050000000745058,0.0466041713953018,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1014404296875,0.4834866225719452,0.050000000745058,0.0490764379501342,298.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1014404296875,0.4834866225719452,0.050000000745058,0.0362476892769336,297.7786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1014404296875,0.4834866225719452,0.050000000745058,0.0490764379501342,298.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1014404296875,0.4834866225719452,0.050000000745058,0.2327974885702133,292.1219177246094,290.1499938964844,287.5867004394531,285.28692626953125,293.61669921875,298.3116455078125,292.22186279296875,1.0,0.1889563053846359,1.0,1.0,0.9889953136444092,1.0,-0.4965776205062866,0.2170028537511825,0.2795747518539428,0.0686297193169593,0.0,0.0,0.0,44.73269271850586,36.0,531.0487060546875,-0.0,44.74311447143555,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1014404296875,0.4834866225719452,0.050000000745058,0.0466041713953018,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1014404296875,0.4834866225719452,0.050000000745058,0.0490764379501342,298.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1014404296875,0.4834866225719452,0.050000000745058,0.0362476892769336,297.7786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1014404296875,0.4834866225719452,0.050000000745058,0.0490764379501342,298.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1014404296875,0.4834866225719452,0.050000000745058,0.2327974885702133,292.1219177246094,290.1499938964844,287.5867004394531,285.28692626953125,293.61669921875,298.3116455078125,292.22186279296875,1.0,0.1889563053846359,1.0,1.0,0.9889953136444092,1.0,-0.4965776205062866,0.2170028537511825,0.2795747518539428,0.0686297193169593,0.0,0.0,0.0,44.73269271850586,36.0,531.0487060546875,-0.0,44.74311447143555,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2971496582031,0.4846989214420318,0.050000000745058,0.0465817674994468,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2971496582031,0.4846989214420318,0.050000000745058,0.0490528419613838,298.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2971496582031,0.4846989214420318,0.050000000745058,0.0362302623689174,297.7823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2971496582031,0.4846989214420318,0.050000000745058,0.0490528419613838,298.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2971496582031,0.4846989214420318,0.050000000745058,0.2326855659484863,292.31549072265625,290.1499938964844,287.6723937988281,285.3421325683594,293.6585693359375,298.3195495605469,292.4051208496094,1.0,0.1877649128437042,1.0,1.0,0.9890699982643129,1.0,-0.4963389635086059,0.2168996036052703,0.2794393599033355,0.0685856416821479,0.0,0.0,0.0,44.13354110717773,36.0,475.8175964355469,-0.0,44.20913696289063,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.47265625,0.4872022271156311,0.050000000745058,0.0465359762310981,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.47265625,0.4872022271156311,0.050000000745058,0.0490046218037605,298.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.47265625,0.4872022271156311,0.050000000745058,0.0361946485936641,297.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.47265625,0.4872022271156311,0.050000000745058,0.0490046218037605,298.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.47265625,0.4872022271156311,0.050000000745058,0.2324568331241607,292.4891357421875,289.6499938964844,287.7585144042969,285.3973999023437,293.70068359375,298.3285217285156,292.5697631835937,1.0,0.1854845285415649,1.0,1.0,0.9872103929519652,1.0,-0.4958510994911194,0.2167175263166427,0.2791335880756378,0.0685229450464248,0.0,0.0,0.0,42.90908432006836,25.0,427.7817993164063,-0.0,43.11941146850586,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.77301025390625,0.4953320026397705,0.050000000745058,0.0463951751589775,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.77301025390625,0.4953320026397705,0.050000000745058,0.0488563552498817,298.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.77301025390625,0.4953320026397705,0.050000000745058,0.0360851362347602,297.7967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.77301025390625,0.4953320026397705,0.050000000745058,0.0488563552498817,298.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.77301025390625,0.4953320026397705,0.050000000745058,0.2317534983158111,292.78643798828125,289.1499938964844,287.931884765625,285.50799560546875,293.7862548828125,298.3487854003906,292.8524475097656,1.0,0.1785215735435485,1.0,1.0,0.9834912419319152,1.0,-0.4943509101867676,0.2161345481872558,0.2782163321971893,0.0683058351278305,0.0,0.0,0.0,39.14398193359375,25.0,349.87506103515625,-0.0,39.78157043457031,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.77301025390625,0.4953320026397705,0.050000000745058,0.0463951751589775,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.77301025390625,0.4953320026397705,0.050000000745058,0.0488563552498817,298.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.77301025390625,0.4953320026397705,0.050000000745058,0.0360851362347602,297.7967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.77301025390625,0.4953320026397705,0.050000000745058,0.0488563552498817,298.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.77301025390625,0.4953320026397705,0.050000000745058,0.2317534983158111,292.78643798828125,289.1499938964844,287.931884765625,285.50799560546875,293.7862548828125,298.3487854003906,292.8524475097656,1.0,0.1785215735435485,1.0,1.0,0.9834912419319152,1.0,-0.4943509101867676,0.2161345481872558,0.2782163321971893,0.0683058351278305,0.0,0.0,0.0,39.14398193359375,25.0,349.87506103515625,-0.0,39.78157043457031,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9896850585937,0.784231960773468,0.1887268126010894,0.1488474756479263,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9577331542969,0.5170274972915649,0.050000000745058,0.0485459342598915,298.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9577331542969,0.5170274972915649,0.1690521985292434,0.0358558632433414,297.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9577331542969,0.5170274972915649,0.050000000745058,0.0485459342598915,298.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9577331542969,0.5170274972915649,0.050000000745058,0.2302810102701187,292.97735595703125,289.1499938964844,288.05279541015625,285.5845947265625,293.8633728027344,298.3558044433594,293.0456848144531,1.0,0.1763322651386261,1.0,1.0,0.9809134602546692,1.0,-0.6144833564758301,0.2670590579509735,0.3474242985248565,0.0923271998763084,0.0,0.0,0.0,32.235774993896484,25.0,343.2523803710937,-0.0,46.8758659362793,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1003723144531,0.8432849049568176,0.1900437921285629,0.1676441580057144,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0593566894531,0.5380736589431763,0.050000000745058,0.0483364686369895,298.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.089599609375,0.7570532560348511,0.1724136471748352,0.0939537361264228,297.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0593566894531,0.5380736589431763,0.050000000745058,0.0483364686369895,298.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0593566894531,0.5380736589431763,0.050000000745058,0.2292874008417129,293.087158203125,288.6499938964844,288.10650634765625,285.61846923828125,293.8910827636719,298.32720947265625,293.153076171875,1.0,0.1766946017742157,1.0,1.0,0.97977215051651,1.0,-0.7050525546073914,0.3050839006900787,0.3999686539173126,0.1129890158772468,0.0,0.0,0.0,27.74464607238769,28.0,358.0817565917969,-0.0,53.17990112304688,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3893127441406,0.8732892870903015,0.1988331824541092,0.1769988089799881,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3620910644531,0.5494533181190491,0.050000000745058,0.0482458472251892,298.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3883361816406,0.844115674495697,0.1785695254802703,0.1241204813122749,297.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3620910644531,0.5494533181190491,0.050000000745058,0.0482458472251892,298.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3620910644531,0.5494533181190491,0.050000000745058,0.2288575321435928,293.3825378417969,288.1499938964844,288.2821044921875,285.72857666015625,293.9035949707031,298.2655944824219,293.41552734375,1.0,0.1779992431402206,1.0,1.0,0.8739597201347351,1.0,-0.7517959475517273,0.3283526599407196,0.4234433174133301,0.1281643062829971,0.0,0.0,0.0,25.91050148010254,25.0,292.3238830566406,-0.0,57.2614631652832,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3893127441406,0.8732892870903015,0.1988331824541092,0.1769988089799881,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3620910644531,0.5494533181190491,0.050000000745058,0.0482458472251892,298.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3883361816406,0.844115674495697,0.1785695254802703,0.1241204813122749,297.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3620910644531,0.5494533181190491,0.050000000745058,0.0482458472251892,298.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3620910644531,0.5494533181190491,0.050000000745058,0.2288575321435928,293.3825378417969,288.1499938964844,288.2821044921875,285.72857666015625,293.9035949707031,298.2655944824219,293.41552734375,1.0,0.1779992431402206,1.0,1.0,0.8739597201347351,1.0,-0.7517959475517273,0.3283526599407196,0.4234433174133301,0.1281643062829971,0.0,0.0,0.0,25.91050148010254,25.0,292.3238830566406,-0.0,57.2614631652832,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4969177246094,0.8719565272331238,0.2081068009138107,0.0872489362955093,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.477783203125,0.7039028406143188,0.050000000745058,0.0476282723248004,298.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4974365234375,0.8719565272331238,0.1847249418497085,0.0678602680563926,297.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.477783203125,0.7039028406143188,0.050000000745058,0.0476282723248004,298.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4961853027344,0.9659057259559632,0.1584267318248748,0.5786296725273132,293.500244140625,288.1499938964844,288.3875732421875,285.794189453125,293.8883056640625,298.2499694824219,293.5325622558594,1.0,0.1824159771203994,1.0,1.0,0.8106371760368347,1.0,-0.9947797656059264,0.4401156306266784,0.554664134979248,0.1934967786073684,0.0,0.0,0.0,12.905620574951172,25.0,256.7948303222656,-0.0,77.71524810791016,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.58447265625,0.902188003063202,0.2171702831983566,0.1078415364027023,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5655822753906,0.6766616106033325,0.050000000745058,0.0476782619953155,298.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.58447265625,0.902188003063202,0.1909138411283493,0.0838767513632774,297.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5655822753906,0.6766616106033325,0.050000000745058,0.0476782619953155,298.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5848388671875,0.9029426574707032,0.1607477664947509,0.5400031208992004,293.58709716796875,287.6499938964844,288.4584655761719,285.8381042480469,293.8813171386719,298.2718505859375,293.60650634765625,1.0,0.1841535568237304,1.0,1.0,0.7681472301483154,1.0,-0.9927160143852234,0.4446099102497101,0.5481061339378357,0.1995395570993423,0.0,0.0,0.0,14.174318313598633,45.0,226.7059783935547,-0.0,79.4491958618164,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
