time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205500,298.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6461486816406,0.9077762961387634,0.2266931235790252,0.1120069324970245,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.63531494140625,0.6718594431877136,0.050000000745058,0.0476885475218296,298.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6461486816406,0.9077762961387634,0.1976476907730102,0.087116502225399,297.82379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.63531494140625,0.6718594431877136,0.050000000745058,0.0476885475218296,297.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6461486816406,0.9077762961387634,0.1641842126846313,0.5594978332519531,293.6473388671875,287.6499938964844,288.5468444824219,285.8925476074219,293.82080078125,298.27606201171875,293.65728759765625,1.0,0.1902251094579696,1.0,1.0,0.715241014957428,1.0,-1.0248521566390991,0.4702325463294983,0.5546196103096008,0.2188058048486709,0.0,0.0,0.0,14.827726364135742,45.0,162.65542602539062,-0.0,86.94825744628906,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.66192626953125,0.9144062399864196,0.2352658659219741,0.1168927624821662,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6617431640625,0.6665003895759583,0.050000000745058,0.0477006658911705,298.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.66192626953125,0.9144062399864196,0.203871488571167,0.090916596353054,297.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.66168212890625,0.6974142789840698,0.1432885080575943,0.0542123466730117,297.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.66192626953125,0.9144062399864196,0.1677512526512146,0.5839035511016846,293.6614685058594,287.1499938964844,288.6352844238281,285.9467468261719,293.4854736328125,298.2749938964844,293.6514587402344,1.0,0.1984684318304062,1.0,1.0,0.6023383736610413,1.0,-1.0724236965179443,0.5392181873321533,0.533205509185791,0.2784600853919983,0.0,0.0,0.0,15.7452392578125,65.0,19.346445083618164,-0.0,98.74755096435548,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1319580078125,0.9208537936210632,0.2508571445941925,0.1217005997896194,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2247009277344,0.6614983677864075,0.050000000745058,0.0477121286094188,298.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1319580078125,0.9208537936210632,0.2153389602899551,0.0946560204029083,297.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1271667480469,0.9465927481651306,0.1455698907375335,0.1376583129167556,297.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1319580078125,0.9208537936210632,0.1748928427696228,0.6079196929931641,293.1156311035156,286.6499938964844,288.81231689453125,286.0543212890625,291.5376281738281,298.2657165527344,293.00018310546875,1.0,0.221526488661766,1.0,1.0,0.3765330016613006,1.0,-1.211639165878296,0.8767268061637878,0.334912359714508,0.5883318185806274,0.0,0.0,0.0,18.009628295898438,85.0,-885.9074096679688,-0.0,138.27186584472656,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1319580078125,0.9208537936210632,0.2508571445941925,0.1217005997896194,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2247009277344,0.6614983677864075,0.050000000745058,0.0477121286094188,298.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1319580078125,0.9208537936210632,0.2153389602899551,0.0946560204029083,297.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1271667480469,0.9465927481651306,0.1455698907375335,0.1376583129167556,297.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1319580078125,0.9208537936210632,0.1748928427696228,0.6079196929931641,293.1156311035156,286.6499938964844,288.81231689453125,286.0543212890625,291.5376281738281,298.2657165527344,293.00018310546875,1.0,0.221526488661766,1.0,1.0,0.3765330016613006,1.0,-1.211639165878296,0.8767268061637878,0.334912359714508,0.5883318185806274,0.0,0.0,0.0,18.009628295898438,85.0,-885.9074096679688,-0.0,138.27186584472656,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.9351710677146912,0.2610969543457031,0.1330124884843826,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8397521972656,0.6507045030593872,0.050000000745058,0.0477404184639453,298.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.9351710677146912,0.2224771678447723,0.1034541651606559,297.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6712951660156,0.9305678009986876,0.1455656290054321,0.1382994800806045,297.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.662353515625,0.9723804593086244,0.1779564470052719,0.7409423589706421,291.6454772949219,286.1499938964844,288.9892272949219,286.1605834960937,289.6693725585937,298.22174072265625,291.5123291015625,1.0,0.2524119913578033,1.0,1.0,0.1507276445627212,1.0,-1.3937139511108398,1.2985011339187622,0.0952127650380134,0.972788393497467,0.0,0.0,0.0,21.69714736938477,105.0,-1741.7935791015625,-0.0,206.087158203125,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.9351710677146912,0.2610969543457031,0.1330124884843826,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8397521972656,0.6507045030593872,0.050000000745058,0.0477404184639453,298.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.9351710677146912,0.2224771678447723,0.1034541651606559,297.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6712951660156,0.9305678009986876,0.1455656290054321,0.1382994800806045,297.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.662353515625,0.9723804593086244,0.1779564470052719,0.7409423589706421,291.6454772949219,286.1499938964844,288.9892272949219,286.1605834960937,289.6693725585937,298.22174072265625,291.5123291015625,1.0,0.2524119913578033,1.0,1.0,0.1507276445627212,1.0,-1.3937139511108398,1.2985011339187622,0.0952127650380134,0.972788393497467,0.0,0.0,0.0,21.69714736938477,105.0,-1741.7935791015625,-0.0,206.087158203125,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4617614746094,0.984793484210968,0.2636359333992004,0.1945701092481613,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5813293457031,0.6044466495513916,0.050000000745058,0.0479222014546394,297.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4609375,0.9941055178642272,0.2228670865297317,0.156740590929985,297.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4776611328125,0.855803906917572,0.1435689628124237,0.1370274275541305,297.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.46826171875,0.916712999343872,0.1754599958658218,0.7937558889389038,290.4578552246094,286.1462097167969,289.16583251953125,286.2652893066406,289.23260498046875,298.1233215332031,290.39410400390625,1.0,0.2894499003887176,1.0,1.0,0.0904365926980972,1.0,-1.5862741470336914,1.5749298334121704,0.0113443247973918,1.2094217538833618,0.0,0.0,0.0,29.91718292236328,125.0,-1478.1636962890625,-0.0,310.3275756835937,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4617614746094,0.984793484210968,0.2636359333992004,0.1945701092481613,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5813293457031,0.6044466495513916,0.050000000745058,0.0479222014546394,297.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4609375,0.9941055178642272,0.2228670865297317,0.156740590929985,297.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4776611328125,0.855803906917572,0.1435689628124237,0.1370274275541305,297.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.46826171875,0.916712999343872,0.1754599958658218,0.7937558889389038,290.4578552246094,286.1462097167969,289.16583251953125,286.2652893066406,289.23260498046875,298.1233215332031,290.39410400390625,1.0,0.2894499003887176,1.0,1.0,0.0904365926980972,1.0,-1.5862741470336914,1.5749298334121704,0.0113443247973918,1.2094217538833618,0.0,0.0,0.0,29.91718292236328,125.0,-1478.1636962890625,-0.0,310.3275756835937,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9762878417969,0.8860213160514832,0.2563916742801666,0.2332543134689331,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0315246582031,0.502945065498352,0.050000000745058,0.0487260408699512,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9783020019531,0.8398107886314392,0.2182259857654571,0.1542390286922454,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.98583984375,0.729695200920105,0.1411147862672805,0.1356512159109115,297.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.98193359375,0.7781423926353455,0.1726146191358566,0.7851561903953552,289.9770812988281,286.1111145019531,289.3119506835937,286.3508605957031,289.3074951171875,297.9956359863281,289.9515075683594,1.0,0.3185069561004638,1.0,1.0,0.0403860658407211,1.0,-1.628737449645996,1.628501057624817,0.0002363876265008,1.255353331565857,0.0,0.0,0.0,51.1799430847168,125.0,-933.9268798828124,-0.0,388.29541015625,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9229431152344,0.862422525882721,0.2556089758872986,0.2323221117258072,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.96832275390625,0.4902448654174804,0.050000000745058,0.0489400699734687,297.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.92462158203125,0.8195441961288452,0.2176908552646637,0.1538837701082229,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.930908203125,0.7118817567825317,0.1406263709068298,0.1353819370269775,297.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9276428222656,0.7580965161323547,0.1720719039440155,0.7835670709609985,289.923583984375,286.1039733886719,289.341796875,286.3681945800781,289.3363037109375,297.9750061035156,289.9020690917969,1.0,0.3237830698490143,1.0,1.0,0.0301455296576023,1.0,-1.6252151727676392,1.6251304149627686,8.48230702104047e-05,1.2527010440826416,0.0,0.0,0.0,56.52676773071289,113.0,-828.3826293945312,-0.0,401.1842346191406,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8102722167969,0.8253557682037354,0.2547781765460968,0.2309596836566925,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8367004394531,0.4659401476383209,0.050000000745058,0.049398947507143,297.775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.811279296875,0.7828488349914551,0.2167659997940063,0.1532198190689087,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8150634765625,0.6778725981712341,0.139356330037117,0.134527176618576,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8130798339844,0.7258526086807251,0.1707164496183395,0.7788859009742737,289.8106384277344,286.0829162597656,289.429443359375,286.4189147949219,289.4234313964844,297.9259033203125,289.7978210449219,1.0,0.3340012431144714,1.0,1.0,0.0,1.0,-1.6166833639144895,1.61668062210083,2.721260898397304e-06,1.245996117591858,0.0,0.0,0.0,67.9701919555664,113.0,-565.1342163085938,-0.0,428.0162048339844,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7463073730469,0.806117832660675,0.2554685473442077,0.2312152236700058,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7607421875,0.448162168264389,0.050000000745058,0.0497174263000488,297.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7468566894531,0.7631415128707886,0.2166191190481186,0.1530831307172775,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7489013671875,0.6591416597366333,0.138378620147705,0.1337789446115493,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7478332519531,0.7073425650596619,0.1697617769241333,0.7751977443695068,289.7465209960937,286.0619506835937,289.5168762207031,286.4690856933594,289.5108337402344,297.88897705078125,289.73992919921875,1.0,0.341277152299881,1.0,1.0,0.0,1.0,-1.6118780374526978,1.6118758916854858,2.123636022588471e-06,1.24214768409729,0.0,0.0,0.0,75.93496704101562,101.0,-365.1891479492188,-0.0,447.1694641113281,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7174377441406,0.7949495911598206,0.2573292553424835,0.2326357513666153,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7222595214844,0.4379330575466156,0.050000000745058,0.0499428175389766,297.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7175598144531,0.7520269155502319,0.2171275019645691,0.1533828824758529,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7181396484375,0.6478460431098938,0.1376493722200393,0.1331555396318435,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.71783447265625,0.694893479347229,0.1691644042730331,0.7726068496704102,289.7174987792969,286.0389404296875,289.6127319335937,286.523681640625,289.606689453125,297.85772705078125,289.71612548828125,1.0,0.3465169370174408,1.0,1.0,0.0,1.0,-1.6103510856628418,1.6103490591049194,2.119774990205769e-06,1.2408958673477173,0.0,0.0,0.0,81.60979461669922,101.0,-201.27037048339844,-0.0,461.849365234375,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7185974121094,0.7914884090423584,0.2594299614429474,0.234360009431839,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.717529296875,0.433808833360672,0.050000000745058,0.0500461608171463,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7184753417969,0.7479918599128723,0.2179451286792755,0.1538897156715393,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7181091308594,0.6430744528770447,0.1373088359832763,0.1328142136335373,297.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7182922363281,0.6896244287490845,0.1689980626106262,0.7716216444969177,289.71856689453125,286.02020263671875,289.6907958984375,286.5677490234375,289.6847839355469,297.837646484375,289.720458984375,1.0,0.3490828275680542,1.0,1.0,0.0,1.0,-1.6115587949752808,1.6115566492080688,2.122753130606725e-06,1.2418208122253418,0.0,0.0,0.0,84.25037384033203,89.0,-100.3522491455078,-0.0,469.79791259765625,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7774353027344,0.7956370711326599,0.2653299272060394,0.2393041551113128,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.767333984375,0.4326789677143097,0.050000000745058,0.050075888633728,297.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.77691650390625,0.7493088841438293,0.2207100093364715,0.1556167751550674,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7750244140625,0.6415272355079651,0.1372678875923156,0.1325723379850387,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7759704589844,0.6885702610015869,0.1694972515106201,0.7726675271987915,289.77716064453125,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.8059997558594,289.7839660644531,1.0,0.350703626871109,1.0,1.0,0.0,1.0,-1.6205646991729736,1.6205625534057615,2.145244252460543e-06,1.2488893270492554,0.0,0.0,0.0,85.18579864501953,77.0,49.91380310058594,-0.0,477.6990966796875,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7774353027344,0.7956370711326599,0.2653299272060394,0.2393041551113128,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.767333984375,0.4326789677143097,0.050000000745058,0.050075888633728,297.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.77691650390625,0.7493088841438293,0.2207100093364715,0.1556167751550674,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7750244140625,0.6415272355079651,0.1372678875923156,0.1325723379850387,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7759704589844,0.6885702610015869,0.1694972515106201,0.7726675271987915,289.77716064453125,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.8059997558594,289.7839660644531,1.0,0.350703626871109,1.0,1.0,0.0,1.0,-1.6205646991729736,1.6205625534057615,2.145244252460543e-06,1.2488893270492554,0.0,0.0,0.0,85.18579864501953,77.0,49.91380310058594,-0.0,477.6990966796875,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8861999511719,0.811080276966095,0.2723592221736908,0.2452137470245361,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8708190917969,0.4393001794815063,0.050000000745058,0.0499100759625434,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.88543701171875,0.7608103156089783,0.2243918776512146,0.1579169332981109,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8826599121094,0.6488890051841736,0.1380169540643692,0.1329401284456253,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.884033203125,0.698004961013794,0.1709235459566116,0.777312695980072,289.8857727050781,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7873840332031,289.8952941894531,1.0,0.348448783159256,1.0,1.0,0.0,1.0,-1.636237621307373,1.6362354755401611,2.184799086535349e-06,1.2612382173538208,0.0,0.0,0.0,81.30940246582031,65.0,134.36607360839844,-0.0,476.2938537597656,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8861999511719,0.811080276966095,0.2723592221736908,0.2452137470245361,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8708190917969,0.4393001794815063,0.050000000745058,0.0499100759625434,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.88543701171875,0.7608103156089783,0.2243918776512146,0.1579169332981109,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8826599121094,0.6488890051841736,0.1380169540643692,0.1329401284456253,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.884033203125,0.698004961013794,0.1709235459566116,0.777312695980072,289.8857727050781,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7873840332031,289.8952941894531,1.0,0.348448783159256,1.0,1.0,0.0,1.0,-1.636237621307373,1.6362354755401611,2.184799086535349e-06,1.2612382173538208,0.0,0.0,0.0,81.30940246582031,65.0,134.36607360839844,-0.0,476.2938537597656,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.97784423828125,0.8259016275405884,0.2776244282722473,0.2496359646320343,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.96014404296875,0.4479478001594543,0.050000000745058,0.0497214309871196,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9769287109375,0.7738246917724609,0.2272773832082748,0.1597192287445068,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9737854003906,0.6584106087684631,0.1388726532459259,0.1334697604179382,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.975341796875,0.7092936038970947,0.1722916066646576,0.7820615768432617,289.9773254394531,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7799377441406,289.9879150390625,1.0,0.3454428017139435,1.0,1.0,0.0,1.0,-1.6498202085494995,1.649817943572998,2.2194551547727315e-06,1.2719470262527466,0.0,0.0,0.0,76.815185546875,65.0,169.26287841796875,-0.0,471.8326110839844,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0229797363281,0.8338937163352966,0.280136227607727,0.2517447471618652,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.00445556640625,0.4531572461128235,0.050000000745058,0.049619935452938,297.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7812281847000122,0.2286764979362487,0.1605932861566543,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01873779296875,0.6640569567680359,0.1393396407365799,0.1337746828794479,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0203552246094,0.7154438495635986,0.1730027198791504,0.7845808267593384,290.0223999023437,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.77764892578125,290.0333251953125,1.0,0.3437742292881012,1.0,1.0,0.0,1.0,-1.6566696166992188,1.6566674709320068,2.2370616079570027e-06,1.277347445487976,0.0,0.0,0.0,74.38865661621094,53.0,180.9823760986328,-0.0,469.0917663574219,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0975341796875,0.848630428314209,0.2842347323894501,0.2551844418048858,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0780029296875,0.46326944231987,0.050000000745058,0.0494433231651783,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965270996094,0.7949423789978027,0.230980172753334,0.1620327532291412,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09307861328125,0.6748350262641907,0.1401628106832504,0.1343276649713516,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.09478759765625,0.7262206673622131,0.1742227673530578,0.7889547348022461,290.0968933105469,285.87725830078125,290.2864685058594,286.8922119140625,290.2808837890625,297.7752380371094,290.10821533203125,1.0,0.3408272862434387,1.0,1.0,0.0,1.0,-1.668230056762695,1.6682277917861938,2.2669739792036125e-06,1.2864609956741333,0.0,0.0,0.0,70.16051483154297,53.0,195.42100524902344,-0.0,464.02093505859375,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1746826171875,0.8665028810501099,0.2884473800659179,0.2587195932865143,296.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.15435791015625,0.4740709066390991,0.050000000745058,0.0492513552308082,297.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17364501953125,0.8110419511795044,0.2333666980266571,0.1635245531797409,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1700744628906,0.6880359649658203,0.1410715728998184,0.1349536925554275,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1718444824219,0.7388692498207092,0.1755368709564209,0.7937188148498535,290.17401123046875,285.8573303222656,290.36944580078125,286.9355773925781,290.36395263671875,297.7740478515625,290.185546875,1.0,0.3375861942768097,1.0,1.0,0.0,1.0,-1.680505871772766,1.680503487586975,2.29900615522638e-06,1.2961363792419434,0.0,0.0,0.0,65.560791015625,41.0,205.81982421875,-0.0,458.2230224609375,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3336486816406,0.915136456489563,0.297161728143692,0.2660320401191711,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3122863769531,0.4962327778339386,0.050000000745058,0.0488329045474529,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3325500488281,0.8499371409416199,0.2383360862731933,0.1666325628757476,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.328857421875,0.7219962477684021,0.1430961787700653,0.13638436794281,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3306884765625,0.7740107178688049,0.1783893555402755,0.8041836023330688,290.3329162597656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7745361328125,290.3446044921875,1.0,0.3304589092731476,1.0,1.0,0.0,1.0,-1.7067958116531372,1.7067934274673462,2.368535660934868e-06,1.3168469667434692,0.0,0.0,0.0,55.53189086914063,29.0,218.1521759033203,-0.0,444.9339599609375,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3336486816406,0.915136456489563,0.297161728143692,0.2660320401191711,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3122863769531,0.4962327778339386,0.050000000745058,0.0488329045474529,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3325500488281,0.8499371409416199,0.2383360862731933,0.1666325628757476,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.328857421875,0.7219962477684021,0.1430961787700653,0.13638436794281,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3306884765625,0.7740107178688049,0.1783893555402755,0.8041836023330688,290.3329162597656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7745361328125,290.3446044921875,1.0,0.3304589092731476,1.0,1.0,0.0,1.0,-1.7067958116531372,1.7067934274673462,2.368535660934868e-06,1.3168469667434692,0.0,0.0,0.0,55.53189086914063,29.0,218.1521759033203,-0.0,444.9339599609375,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.495361328125,0.988539218902588,0.3061974942684173,0.2736155390739441,296.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4734191894531,0.5321192741394043,0.050000000745058,0.0483815819025039,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942321777344,0.9135088324546814,0.2435046136379242,0.1698669195175171,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.49053955078125,0.7705764174461365,0.1453352719545364,0.1380014419555664,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.49237060546875,0.8290194272994995,0.1814696192741394,0.8156032562255859,290.4945983886719,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.77783203125,290.50616455078125,1.0,0.3227645754814148,1.0,1.0,0.0,1.0,-1.7348943948745728,1.7348918914794922,2.4442433641524985e-06,1.3389644622802734,0.0,0.0,0.0,44.720924377441406,25.0,223.2517852783203,-0.0,429.911865234375,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.495361328125,0.988539218902588,0.3061974942684173,0.2736155390739441,296.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4734191894531,0.5321192741394043,0.050000000745058,0.0483815819025039,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942321777344,0.9135088324546814,0.2435046136379242,0.1698669195175171,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.49053955078125,0.7705764174461365,0.1453352719545364,0.1380014419555664,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.49237060546875,0.8290194272994995,0.1814696192741394,0.8156032562255859,290.4945983886719,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.77783203125,290.50616455078125,1.0,0.3227645754814148,1.0,1.0,0.0,1.0,-1.7348943948745728,1.7348918914794922,2.4442433641524985e-06,1.3389644622802734,0.0,0.0,0.0,44.720924377441406,25.0,223.2517852783203,-0.0,429.911865234375,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559143066406,0.9990000128746032,0.3176414668560028,0.2508284747600555,296.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6346130371094,0.5605979561805725,0.050000000745058,0.0481608882546424,297.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553039550781,0.966476559638977,0.2487586885690689,0.1733538508415222,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.65167236328125,0.8095705509185791,0.147670030593872,0.1399723589420318,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534729003906,0.8690407276153564,0.1846828609704971,0.8287969827651978,290.655517578125,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.79168701171875,290.66668701171875,1.0,0.3161181211471557,1.0,1.0,0.0,1.0,-1.7296929359436035,1.729690432548523,2.4305086299136747e-06,1.3351796865463257,0.0,0.0,0.0,39.02755737304688,43.0,222.7125244140625,-0.0,410.0714111328125,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559143066406,0.9990000128746032,0.3176414668560028,0.2508284747600555,296.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6346130371094,0.5605979561805725,0.050000000745058,0.0481608882546424,297.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553039550781,0.966476559638977,0.2487586885690689,0.1733538508415222,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.65167236328125,0.8095705509185791,0.147670030593872,0.1399723589420318,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534729003906,0.8690407276153564,0.1846828609704971,0.8287969827651978,290.655517578125,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.79168701171875,290.66668701171875,1.0,0.3161181211471557,1.0,1.0,0.0,1.0,-1.7296929359436035,1.729690432548523,2.4305086299136747e-06,1.3351796865463257,0.0,0.0,0.0,39.02755737304688,43.0,222.7125244140625,-0.0,410.0714111328125,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8130187988281,0.998839259147644,0.3317774534225464,0.2436094582080841,296.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.79205322265625,0.5665361881256104,0.050000000745058,0.0481228157877922,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81268310546875,0.981021523475647,0.2541522979736328,0.1770530790090561,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.8206312656402588,0.1501480191946029,0.1422357410192489,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8108825683594,0.8822189569473267,0.1881826967000961,0.8439440131187439,290.8128356933594,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.8196716308594,290.82403564453125,1.0,0.3185333013534546,1.0,1.0,0.0,1.0,-1.7462960481643677,1.746293544769287,2.4753458092163783e-06,1.3479118347167969,0.0,0.0,0.0,38.421722412109375,61.0,220.4102478027344,-0.0,417.9690551757813,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8130187988281,0.998839259147644,0.3317774534225464,0.2436094582080841,296.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.79205322265625,0.5665361881256104,0.050000000745058,0.0481228157877922,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81268310546875,0.981021523475647,0.2541522979736328,0.1770530790090561,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.8206312656402588,0.1501480191946029,0.1422357410192489,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8108825683594,0.8822189569473267,0.1881826967000961,0.8439440131187439,290.8128356933594,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.8196716308594,290.82403564453125,1.0,0.3185333013534546,1.0,1.0,0.0,1.0,-1.7462960481643677,1.746293544769287,2.4753458092163783e-06,1.3479118347167969,0.0,0.0,0.0,38.421722412109375,61.0,220.4102478027344,-0.0,417.9690551757813,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.89178466796875,0.9990000128746032,0.3381599187850952,0.2485929727554321,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8707275390625,0.5624447464942932,0.050000000745058,0.0481485649943351,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.89141845703125,0.9788727164268494,0.2568977177143097,0.1789728850126266,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88787841796875,0.8181747198104858,0.1514381170272827,0.1434650272130966,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8896179199219,0.8796730041503906,0.1900037080049514,0.8521408438682556,290.8915405273437,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.8300170898437,290.9026794433594,1.0,0.3225651383399963,1.0,1.0,0.0,1.0,-1.7659233808517456,1.7659207582473757,2.529368657633313e-06,1.3632522821426392,0.0,0.0,0.0,39.51246643066406,61.0,219.5523834228516,-0.0,432.9010009765625,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.9990000128746032,0.3438433110713959,0.258146196603775,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94927978515625,0.5545079112052917,0.050000000745058,0.0482016950845718,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9699401855469,0.9714279770851136,0.2596666514873504,0.1809314638376236,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664306640625,0.8112633228302002,0.1527551412582397,0.1447495371103286,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9681701660156,0.8720927834510803,0.1918367445468902,0.8605785369873047,290.9700927734375,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.8365173339844,290.9810485839844,1.0,0.3282199501991272,1.0,1.0,0.0,1.0,-1.7914763689041138,1.7914738655090332,2.6007980977738043e-06,1.3832519054412842,0.0,0.0,0.0,41.43918228149414,79.0,218.61355590820312,-0.0,454.3447265625,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.9990000128746032,0.3515009582042694,0.2811602354049682,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.5360131859779358,0.050000000745058,0.0483455434441566,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9490311145782472,0.2641578912734985,0.1841557025909423,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922241210937,0.7921984791755676,0.1549190431833267,0.1469222754240036,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.852450430393219,0.1947649717330932,0.8744242191314697,291.0958557128906,285.6391906738281,291.2783203125,287.3713684082031,291.2738647460937,297.8385314941406,291.1064758300781,1.0,0.3402296602725982,1.0,1.0,0.0,1.0,-1.842379331588745,1.8423765897750848,2.7466530809761025e-06,1.42309308052063,0.0,0.0,0.0,46.270606994628906,79.0,216.6690368652344,-0.0,501.8800048828125,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.9990000128746032,0.3530861735343933,0.28794926404953,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.5310148000717163,0.050000000745058,0.0483906045556068,297.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.9420801401138306,0.2652460038661957,0.1849451512098312,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.7867342829704285,0.155447781085968,0.1474639177322387,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8469737768173218,0.1954626888036728,0.8777851462364197,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.83758544921875,291.1365661621094,1.0,0.3435972034931183,1.0,1.0,0.0,1.0,-1.856218218803405,1.856215476989746,2.7871155907632783e-06,1.4339191913604736,0.0,0.0,0.0,47.741943359375,82.0,216.09747314453125,-0.0,515.728515625,1.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
