time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207540,297.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4926147460937,0.9990000128746032,0.3505127429962158,0.3187529444694519,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2679138183594,0.5107211470603943,0.050000000745058,0.0486139133572578,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5254211425781,0.9094375371932985,0.2644504606723785,0.1872017830610275,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6287536621094,0.7622293829917908,0.1547659635543823,0.1489730030298233,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.576171875,0.8225520253181458,0.1946826726198196,0.8870304822921753,287.5173645019531,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.7702331542969,287.2638854980469,1.0,0.3570192456245422,1.0,1.0,0.0,1.0,-1.909154176712036,1.909151315689087,2.945891083072638e-06,1.4758987426757812,0.9771939516067504,0.9771939516067504,0.0,54.70797348022461,85.0,10286.9150390625,-0.0,574.80908203125,1.0,283.30194091796875,287.7129211425781,290.2998046875,291.03143310546875,293.1499938964844,293.1499938964844,283.1499938964844,1716.5618896484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0275453813374042,1.0,0.0,0.0,0.861790657043457,0.8617926836013794,5.253191304177562e-08,4.260782718658447,4.260772705078125,9.829735063249244e-06,0.0,0.0,-0.0,3955.421142578125,0.0,19.92060852050781,1894.7303466796875,0.0,0.0,0.2242632955312729,1.0,0.0,3.0,1.0,0.0
12207600,297.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4926147460937,0.9990000128746032,0.3505127429962158,0.3187529444694519,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2679138183594,0.5107211470603943,0.050000000745058,0.0486139133572578,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5254211425781,0.9094375371932985,0.2644504606723785,0.1872017830610275,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6287536621094,0.7622293829917908,0.1547659635543823,0.1489730030298233,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.576171875,0.8225520253181458,0.1946826726198196,0.8870304822921753,287.5173645019531,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.7702331542969,287.2638854980469,1.0,0.3570192456245422,1.0,1.0,0.0,1.0,-1.909154176712036,1.909151315689087,2.945891083072638e-06,1.4758987426757812,0.9771939516067504,0.9771939516067504,0.0,54.70797348022461,85.0,10286.9150390625,-0.0,574.80908203125,1.0,283.30194091796875,287.7129211425781,290.2998046875,291.03143310546875,293.1499938964844,293.1499938964844,283.1499938964844,1716.5618896484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0275453813374042,1.0,0.0,0.0,0.861790657043457,0.8617926836013794,5.253191304177562e-08,4.260782718658447,4.260772705078125,9.829735063249244e-06,0.0,0.0,-0.0,3955.421142578125,0.0,19.92060852050781,1894.7303466796875,0.0,0.0,0.2242632955312729,1.0,0.0,3.0,1.0,0.0
12207660,297.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.8989312648773193,0.3305481374263763,0.3020823895931244,296.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85614013671875,0.4639655351638794,0.050000000745058,0.0494299605488777,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481689453125,0.8214352130889893,0.2498361617326736,0.1783877611160278,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76385498046875,0.6887113451957703,0.1452962011098861,0.1418352872133255,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.7421204447746277,0.1828275769948959,0.843675434589386,285.74688720703125,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.5934143066406,285.7041320800781,1.0,0.3626438975334167,1.0,1.0,0.0,1.0,-1.818955540657044,1.818952798843384,2.68061421593302e-06,1.4060019254684448,0.9643738269805908,0.9643738269805908,0.0,73.22412109375,73.0,11666.4541015625,-0.0,570.027587890625,1.0,283.1986389160156,285.34210205078125,291.766845703125,292.4288024902344,293.1499938964844,293.1499938964844,283.1499938964844,4567.67529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2986803948879242,1.0,0.0,0.0,1.3877381086349487,1.3877415657043457,1.2850816233367368e-07,4.2659196853637695,4.2659101486206055,9.785965630726425e-06,0.0,0.0,-0.0,4170.68994140625,0.0,82.45220184326172,1895.4365234375,0.0,113.9586410522461,0.3524832725524902,1.0,0.0,3.0,1.0,0.0
12207720,297.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.8989312648773193,0.3305481374263763,0.3020823895931244,296.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85614013671875,0.4639655351638794,0.050000000745058,0.0494299605488777,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481689453125,0.8214352130889893,0.2498361617326736,0.1783877611160278,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76385498046875,0.6887113451957703,0.1452962011098861,0.1418352872133255,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.7421204447746277,0.1828275769948959,0.843675434589386,285.74688720703125,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.5934143066406,285.7041320800781,1.0,0.3626438975334167,1.0,1.0,0.0,1.0,-1.818955540657044,1.818952798843384,2.68061421593302e-06,1.4060019254684448,0.9643738269805908,0.9643738269805908,0.0,73.22412109375,73.0,11666.4541015625,-0.0,570.027587890625,1.0,283.1986389160156,285.34210205078125,291.766845703125,292.4288024902344,293.1499938964844,293.1499938964844,283.1499938964844,4567.67529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2986803948879242,1.0,0.0,0.0,1.3877381086349487,1.3877415657043457,1.2850816233367368e-07,4.2659196853637695,4.2659101486206055,9.785965630726425e-06,0.0,0.0,-0.0,4170.68994140625,0.0,82.45220184326172,1895.4365234375,0.0,113.9586410522461,0.3524832725524902,1.0,0.0,3.0,1.0,0.0
12207780,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196716308594,0.8662617206573486,0.3224786221981048,0.292887270450592,296.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605651855469,0.4455643892288208,0.050000000745058,0.0497695878148078,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219909667969,0.7893266677856445,0.2404209822416305,0.1710827797651291,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32891845703125,0.6576616168022156,0.1378012150526046,0.1344389468431472,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255615234375,0.7121433019638062,0.1735451370477676,0.7997354865074158,285.32147216796875,285.5794677734375,291.7289428710937,287.55230712890625,291.7245178222656,297.49334716796875,285.3023376464844,1.0,0.3587511777877807,1.0,1.0,0.0,1.0,-1.737888216972351,1.7378857135772705,2.453265096846735e-06,1.3420064449310305,0.9578967690467834,0.9578967690467834,0.0,79.95958709716797,61.0,12365.8603515625,-0.0,535.9248046875,1.0,283.1595764160156,284.8136291503906,291.5096130371094,292.55859375,293.1499938964844,293.1499938964844,283.1499938964844,8045.6494140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003407001495361,1.0,0.0,0.0,1.832909107208252,1.83291494846344,2.2416885769871442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.6708984375,0.0,190.2680053710937,1895.4371337890625,0.0,507.9683837890625,0.4610809087753296,1.0,0.0,3.0,1.0,0.0
12207840,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196716308594,0.8662617206573486,0.3224786221981048,0.292887270450592,296.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605651855469,0.4455643892288208,0.050000000745058,0.0497695878148078,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219909667969,0.7893266677856445,0.2404209822416305,0.1710827797651291,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32891845703125,0.6576616168022156,0.1378012150526046,0.1344389468431472,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255615234375,0.7121433019638062,0.1735451370477676,0.7997354865074158,285.32147216796875,285.5794677734375,291.7289428710937,287.55230712890625,291.7245178222656,297.49334716796875,285.3023376464844,1.0,0.3587511777877807,1.0,1.0,0.0,1.0,-1.737888216972351,1.7378857135772705,2.453265096846735e-06,1.3420064449310305,0.9578967690467834,0.9578967690467834,0.0,79.95958709716797,61.0,12365.8603515625,-0.0,535.9248046875,1.0,283.1595764160156,284.8136291503906,291.5096130371094,292.55859375,293.1499938964844,293.1499938964844,283.1499938964844,8045.6494140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003407001495361,1.0,0.0,0.0,1.832909107208252,1.83291494846344,2.2416885769871442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.6708984375,0.0,190.2680053710937,1895.4371337890625,0.0,507.9683837890625,0.4610809087753296,1.0,0.0,3.0,1.0,0.0
12207900,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.8633214831352234,0.3207900822162628,0.2908249199390411,296.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294616699219,0.4448641538619995,0.050000000745058,0.0497847646474838,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.7845707535743713,0.2373635023832321,0.1686228811740875,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.206298828125,0.6521363258361816,0.1350172907114029,0.1315317451953888,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.7061008810997009,0.1701181679964065,0.7827299237251282,285.2004699707031,285.5616149902344,291.797607421875,287.5775146484375,291.7931213378906,297.46014404296875,285.185791015625,1.0,0.3549191653728485,1.0,1.0,0.0,1.0,-1.7085593938827517,1.7085570096969604,2.373949655520846e-06,1.3188029527664185,0.9544402360916138,0.9544402360916138,0.0,79.69331359863281,61.0,12593.4931640625,-0.0,516.2420654296875,1.0,283.15362548828125,284.66326904296875,291.231201171875,292.3199462890625,293.1499938964844,293.1499938964844,283.1499938964844,9946.8291015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506270527839661,1.0,0.0,0.0,2.031121730804444,2.0311288833618164,2.752740613232163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.362060546875,0.0,259.1901550292969,1895.4371337890625,0.0,689.2158813476562,0.5066506862640381,1.0,0.0,3.0,1.0,0.0
12207960,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.8653004169464111,0.3199275135993957,0.2896406054496765,296.6784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.4473206996917724,0.050000000745058,0.0497337281703949,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.7844480872154236,0.2350253164768219,0.1667069345712661,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.6504479050636292,0.1327434629201889,0.1290883123874664,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.7042720317840576,0.1673083901405334,0.7685101628303528,285.1151428222656,285.5895690917969,291.8658447265625,287.6018981933594,291.861328125,297.4340209960937,285.1047058105469,1.0,0.3502652049064636,1.0,1.0,0.0,1.0,-1.6847625970840454,1.6847602128982544,2.3107534161681542e-06,1.2999619245529177,0.9502810835838318,0.9502810835838318,0.0,77.88275146484375,49.0,12738.779296875,-0.0,496.0895385742188,1.0,283.1512451171875,284.5589599609375,290.9736022949219,292.0537109375,293.1499938964844,293.1499938964844,283.1499938964844,11647.2763671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5733064413070679,1.0,0.0,0.0,2.191100835800171,2.1911091804504395,3.2034509445111325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.772705078125,0.0,325.7079467773437,1895.4371337890625,0.0,790.8099975585938,0.5483925342559814,1.0,0.0,3.0,1.0,0.0
12208020,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8712902069091797,0.3196169734001159,0.2890175282955169,296.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.452556163072586,0.050000000745058,0.0496310479938983,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.788049042224884,0.2331631034612655,0.1651485711336136,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.6518062949180603,0.1308277994394302,0.1269760876893997,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.7059170007705688,0.1649210453033447,0.7562059760093689,285.0471496582031,285.5699768066406,291.9357604980469,287.626220703125,291.9312438964844,297.4136962890625,285.0389099121094,1.0,0.3448308408260345,1.0,1.0,0.0,1.0,-1.664706468582153,1.664704203605652,2.258298536617076e-06,1.2840725183486938,0.9461985230445862,0.9461985230445862,0.0,74.85255432128906,49.0,12888.0419921875,-0.0,475.2107238769531,1.0,283.150390625,284.4730529785156,290.7723693847656,291.822998046875,293.1499938964844,293.1499938964844,283.1499938964844,13525.689453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5768061876296997,1.0,0.0,0.0,2.3515141010284424,2.351523876190185,3.689679033413995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.728515625,0.0,403.1427001953125,1895.4371337890625,0.0,807.7254028320312,0.5847604274749756,1.0,0.0,3.0,1.0,0.0
12208080,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8800275921821594,0.3196923434734344,0.2887991070747375,296.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.4597826600074768,0.050000000745058,0.0495015867054462,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7943018078804016,0.2317806631326675,0.1639627665281295,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6555119752883911,0.1293361634016037,0.125291034579277,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7101532816886902,0.1630439758300781,0.7463610768318176,285.00146484375,285.5946960449219,292.0010070800781,287.6483459472656,291.9964599609375,297.3994140625,284.995361328125,1.0,0.3392863571643829,1.0,1.0,0.0,1.0,-1.649018406867981,1.649016261100769,2.2177832761371974e-06,1.271637201309204,0.9417872428894044,0.9417872428894044,0.0,71.2420425415039,37.0,13004.19921875,-0.0,455.7025451660156,1.0,283.1501159667969,284.41845703125,290.65008544921875,291.6688232421875,293.1499938964844,293.1499938964844,283.1499938964844,15009.8408203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5690234303474426,1.0,0.0,0.0,2.4684362411499023,2.468446969985962,4.065717575940653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.847412109375,0.0,466.8523559570313,1895.4371337890625,0.0,770.5714111328125,0.6160753965377808,1.0,0.0,3.0,1.0,0.0
12208140,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8936634063720703,0.3200920820236206,0.2888573110103607,296.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.4701894521713257,0.050000000745058,0.0493237748742103,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8046740293502808,0.2305022031068802,0.1628358960151672,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.6625678539276123,0.1278964877128601,0.1236241087317466,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.717592179775238,0.1612119078636169,0.7365872263908386,284.9581604003906,285.5722045898437,292.0759582519531,287.6730041503906,292.0714111328125,297.387451171875,284.95330810546875,1.0,0.3324750661849975,1.0,1.0,0.0,1.0,-1.6337828636169434,1.6337807178497314,2.178868271585088e-06,1.2595546245574951,0.9369969964027404,0.9369969964027404,0.0,66.42044830322266,37.0,13134.021484375,-0.0,433.41748046875,1.0,283.1500244140625,284.3641052246094,290.58087158203125,291.56890869140625,293.1499938964844,293.1499938964844,283.1499938964844,16827.158203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539188981056213,1.0,0.0,0.0,2.600602626800537,2.600614786148072,4.512751274887705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.5048828125,0.0,546.81884765625,1895.4371337890625,0.0,703.1286010742188,0.645616888999939,1.0,0.0,3.0,1.0,0.0
12208200,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9071388840675354,0.3205783069133758,0.2890683710575104,296.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.4783739447593689,0.050000000745058,0.0491690747439861,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.8147948384284973,0.2296744585037231,0.1620837152004242,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.6702576279640198,0.1269315779209137,0.1224787309765815,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.7251281142234802,0.1599686443805694,0.7298429012298584,284.9339904785156,285.594970703125,292.13446044921875,287.69171142578125,292.1298828125,297.38067626953125,284.930419921875,1.0,0.3268857002258301,1.0,1.0,0.0,1.0,-1.6234732866287231,1.6234711408615112,2.152776914954302e-06,1.2513750791549685,0.9327455759048462,0.9327455759048462,0.0,62.28923797607422,25.0,13205.3837890625,-0.0,416.1534729003906,1.0,283.1500244140625,284.33380126953125,290.5679931640625,291.5373229980469,293.1499938964844,293.1499938964844,283.1499938964844,17972.71875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410323143005371,1.0,0.0,0.0,2.6779592037200928,2.677971839904785,4.785212581737142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.30126953125,0.0,597.7926025390625,1895.4371337890625,0.0,650.19970703125,0.6673861145973206,1.0,0.0,3.0,1.0,0.0
12208260,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9520326852798462,0.3220788538455963,0.2899284660816192,296.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.4991172254085541,0.050000000745058,0.0487860590219497,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8447299003601074,0.2281911820173263,0.1606748551130294,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.695876955986023,0.1251352727413177,0.1202707663178443,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7494226694107056,0.1576059758663177,0.7167379260063171,284.8937683105469,285.59051513671875,292.26611328125,287.73211669921875,292.2615661621094,297.3716125488281,284.8917236328125,1.0,0.3135906457901001,1.0,1.0,0.0,1.0,-1.6039670705795288,1.6039650440216064,2.1039425064373063e-06,1.235890507698059,0.9234394431114196,0.9234394431114196,0.0,52.1900749206543,25.0,13357.107421875,-0.0,377.8158874511719,1.0,283.1499938964844,284.2795104980469,290.6228332519531,291.5714416503906,293.1499938964844,293.1499938964844,283.1499938964844,20513.00390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177465081214905,1.0,0.0,0.0,2.834257841110229,2.8342719078063965,5.360089403438906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.472412109375,0.0,710.9052734375,1895.4371337890625,0.0,564.4694213867188,0.7058959603309631,1.0,0.0,3.0,1.0,0.0
12208320,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9520326852798462,0.3220788538455963,0.2899284660816192,296.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.4991172254085541,0.050000000745058,0.0487860590219497,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8447299003601074,0.2281911820173263,0.1606748551130294,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.695876955986023,0.1251352727413177,0.1202707663178443,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7494226694107056,0.1576059758663177,0.7167379260063171,284.8937683105469,285.59051513671875,292.26611328125,287.73211669921875,292.2615661621094,297.3716125488281,284.8917236328125,1.0,0.3135906457901001,1.0,1.0,0.0,1.0,-1.6039670705795288,1.6039650440216064,2.1039425064373063e-06,1.235890507698059,0.9234394431114196,0.9234394431114196,0.0,52.1900749206543,25.0,13357.107421875,-0.0,377.8158874511719,1.0,283.1499938964844,284.2795104980469,290.6228332519531,291.5714416503906,293.1499938964844,293.1499938964844,283.1499938964844,20513.00390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177465081214905,1.0,0.0,0.0,2.834257841110229,2.8342719078063965,5.360089403438906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.472412109375,0.0,710.9052734375,1895.4371337890625,0.0,564.4694213867188,0.7058959603309631,1.0,0.0,3.0,1.0,0.0
12208380,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.988641917705536,0.3239368200302124,0.2912600636482239,296.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.519607424736023,0.050000000745058,0.0485098622739315,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.874900758266449,0.2270572781562805,0.1596298217773437,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7198518514633179,0.1237130090594291,0.1185730248689651,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7742094993591309,0.1556719988584518,0.7063452005386353,284.8705139160156,285.5814514160156,292.39599609375,287.7695617675781,292.3914489746094,297.3682556152344,284.8695068359375,1.0,0.3040069043636322,1.0,1.0,0.0,1.0,-1.5894612073898315,1.5894591808319092,2.06806066671561e-06,1.2243530750274658,0.9140790700912476,0.9140790700912476,0.0,44.90167999267578,25.0,13484.6142578125,-0.0,350.4777526855469,1.0,283.1499938964844,284.2441711425781,290.72088623046875,291.6708679199219,293.1499938964844,293.1499938964844,283.1499938964844,22679.93359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507840096950531,1.0,0.0,0.0,2.950606107711792,2.9506216049194336,5.80919277126668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.04150390625,0.0,804.8092651367188,1895.4371337890625,0.0,531.5658569335938,0.7348263263702393,1.0,0.0,3.0,1.0,0.0
12208440,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.988641917705536,0.3239368200302124,0.2912600636482239,296.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.519607424736023,0.050000000745058,0.0485098622739315,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.874900758266449,0.2270572781562805,0.1596298217773437,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7198518514633179,0.1237130090594291,0.1185730248689651,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7742094993591309,0.1556719988584518,0.7063452005386353,284.8705139160156,285.5814514160156,292.39599609375,287.7695617675781,292.3914489746094,297.3682556152344,284.8695068359375,1.0,0.3040069043636322,1.0,1.0,0.0,1.0,-1.5894612073898315,1.5894591808319092,2.06806066671561e-06,1.2243530750274658,0.9140790700912476,0.9140790700912476,0.0,44.90167999267578,25.0,13484.6142578125,-0.0,350.4777526855469,1.0,283.1499938964844,284.2441711425781,290.72088623046875,291.6708679199219,293.1499938964844,293.1499938964844,283.1499938964844,22679.93359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507840096950531,1.0,0.0,0.0,2.950606107711792,2.9506216049194336,5.80919277126668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.04150390625,0.0,804.8092651367188,1895.4371337890625,0.0,531.5658569335938,0.7348263263702393,1.0,0.0,3.0,1.0,0.0
12208500,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9990000128746032,0.3249765336513519,0.2907786667346954,296.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.5289126634597778,0.050000000745058,0.0484132803976535,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8880743980407715,0.2265655398368835,0.1592015773057937,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7289859056472778,0.1230900138616561,0.1178634017705917,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7848818898200989,0.1548039615154266,0.701869010925293,284.8623046875,285.5583190917969,292.4602355957031,287.7872314453125,292.4557189941406,297.3679504394531,284.86114501953125,1.0,0.3001289069652557,1.0,1.0,0.0,1.0,-1.581766128540039,1.5817641019821167,2.0493666852416936e-06,1.218393325805664,0.9095887541770936,0.9095887541770936,0.0,42.30558013916016,25.0,13542.435546875,-0.0,339.6440734863281,1.0,283.1499938964844,284.2292175292969,290.7674865722656,291.7234191894531,293.1499938964844,293.1499938964844,283.1499938964844,23782.09375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5073502063751221,1.0,0.0,0.0,3.005024671554565,3.0050408840179443,6.025449579283304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.391845703125,0.0,851.75390625,1895.4371337890625,0.0,529.990478515625,0.7456610798835754,1.0,0.0,3.0,1.0,0.0
12208560,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9990000128746032,0.3268861770629883,0.2834453582763672,296.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.534317672252655,0.050000000745058,0.0483631826937198,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.895317792892456,0.2260917127132415,0.1588279604911804,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7336511611938477,0.1224961429834365,0.1172373294830322,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.7903461456298828,0.1539772748947143,0.6978235244750977,284.8537902832031,285.56787109375,292.5240478515625,287.80419921875,292.51953125,297.3711242675781,284.8523254394531,1.0,0.2964858114719391,1.0,1.0,0.0,1.0,-1.5671145915985107,1.5671125650405884,2.013719040405704e-06,1.2067302465438845,0.904757559299469,0.904757559299469,0.0,40.744876861572266,25.0,13528.857421875,-0.0,328.1506042480469,1.0,283.1499938964844,284.2162780761719,290.8063659667969,291.767578125,293.1499938964844,293.1499938964844,283.1499938964844,24548.806640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5087376236915588,1.0,0.0,0.0,3.03779411315918,3.037810802459717,6.157579264254309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.63134765625,0.0,881.4507446289062,1895.4371337890625,0.0,534.46435546875,0.7567816972732544,1.0,0.0,3.0,1.0,0.0
12208620,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.9990000128746032,0.3330002129077911,0.2706685960292816,296.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.5441969037055969,0.050000000745058,0.0482805892825126,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.9084365963935852,0.2252030223608017,0.1581341475248336,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.7419717311859131,0.1214015707373619,0.1160907819867134,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.800079882144928,0.1525085568428039,0.6905656456947327,284.83612060546875,285.54986572265625,292.6502990722656,287.8360290527344,292.6457824707031,297.38775634765625,284.8351745605469,1.0,0.2901010513305664,1.0,1.0,0.0,1.0,-1.5407506227493286,1.5407485961914062,1.9505980617395835e-06,1.1857609748840332,0.8954304456710815,0.8954304456710815,0.0,38.13582992553711,25.0,13507.5048828125,-0.0,308.5828552246094,1.0,283.1499938964844,284.19146728515625,290.8571472167969,291.8270263671875,293.1499938964844,293.1499938964844,283.1499938964844,26199.732421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134841203689575,1.0,0.0,0.0,3.103783369064331,3.103800773620605,6.428003302971774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.40087890625,0.0,943.794677734375,1895.4371337890625,0.0,550.064208984375,0.7676899433135986,1.0,0.0,3.0,1.0,0.0
12208680,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.9990000128746032,0.3330002129077911,0.2706685960292816,296.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.5441969037055969,0.050000000745058,0.0482805892825126,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.9084365963935852,0.2252030223608017,0.1581341475248336,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.7419717311859131,0.1214015707373619,0.1160907819867134,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.800079882144928,0.1525085568428039,0.6905656456947327,284.83612060546875,285.54986572265625,292.6502990722656,287.8360290527344,292.6457824707031,297.38775634765625,284.8351745605469,1.0,0.2901010513305664,1.0,1.0,0.0,1.0,-1.5407506227493286,1.5407485961914062,1.9505980617395835e-06,1.1857609748840332,0.8954304456710815,0.8954304456710815,0.0,38.13582992553711,25.0,13507.5048828125,-0.0,308.5828552246094,1.0,283.1499938964844,284.19146728515625,290.8571472167969,291.8270263671875,293.1499938964844,293.1499938964844,283.1499938964844,26199.732421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134841203689575,1.0,0.0,0.0,3.103783369064331,3.103800773620605,6.428003302971774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.40087890625,0.0,943.794677734375,1895.4371337890625,0.0,550.064208984375,0.7676899433135986,1.0,0.0,3.0,1.0,0.0
12208740,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.9990000128746032,0.3403937220573425,0.2598524689674377,296.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.5530978441238403,0.050000000745058,0.0482142195105552,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.92108553647995,0.2244187444448471,0.157518520951271,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.7494359016418457,0.1204271614551544,0.1150737628340721,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.8087222576141357,0.1512794494628906,0.6844778656959534,284.8354797363281,285.5276184082031,292.77471923828125,287.8652038574219,292.7701721191406,297.4102783203125,284.83551025390625,1.0,0.2847414910793304,1.0,1.0,0.0,1.0,-1.5184149742126465,1.5184130668640137,1.898084860840754e-06,1.1679548025131226,0.8865216374397278,0.8865216374397278,0.0,36.02397155761719,28.0,13443.625,-0.0,292.73077392578125,1.0,283.1499938964844,284.1885070800781,290.8807678222656,291.85260009765625,293.1499938964844,293.1499938964844,283.1499938964844,26636.294921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168319344520569,1.0,0.0,0.0,3.09481167793274,3.0948290824890137,6.390896487573627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.271728515625,0.0,939.3632202148438,1895.4371337890625,0.0,561.3463745117188,0.7656236886978149,1.0,0.0,3.0,1.0,0.0
12208800,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.9990000128746032,0.3403937220573425,0.2598524689674377,296.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.5530978441238403,0.050000000745058,0.0482142195105552,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.92108553647995,0.2244187444448471,0.157518520951271,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.7494359016418457,0.1204271614551544,0.1150737628340721,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.8087222576141357,0.1512794494628906,0.6844778656959534,284.8354797363281,285.5276184082031,292.77471923828125,287.8652038574219,292.7701721191406,297.4102783203125,284.83551025390625,1.0,0.2847414910793304,1.0,1.0,0.0,1.0,-1.5184149742126465,1.5184130668640137,1.898084860840754e-06,1.1679548025131226,0.8865216374397278,0.8865216374397278,0.0,36.02397155761719,28.0,13443.625,-0.0,292.73077392578125,1.0,283.1499938964844,284.1885070800781,290.8807678222656,291.85260009765625,293.1499938964844,293.1499938964844,283.1499938964844,26636.294921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168319344520569,1.0,0.0,0.0,3.09481167793274,3.0948290824890137,6.390896487573627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.271728515625,0.0,939.3632202148438,1895.4371337890625,0.0,561.3463745117188,0.7656236886978149,1.0,0.0,3.0,1.0,0.0
12208860,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.9990000128746032,0.3479499220848083,0.2535836100578308,296.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.5583207011222839,0.050000000745058,0.0481782332062721,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.9283292293548584,0.2237496674060821,0.1570058614015579,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.7532472014427185,0.1195722669363021,0.1142010912299156,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.8129773736000061,0.1502414345741272,0.6794595122337341,284.8464050292969,285.5011901855469,292.89727783203125,287.8917541503906,292.89276123046875,297.433349609375,284.8473815917969,1.0,0.2814521193504333,1.0,1.0,0.0,1.0,-1.5031533241271973,1.5031514167785645,1.862631279436755e-06,1.1556918621063232,0.8782001733779907,0.8782001733779907,0.0,34.819854736328125,31.0,13395.4326171875,-0.0,282.7530517578125,1.0,283.1499938964844,284.1986389160156,290.89501953125,291.8646850585937,293.1499938964844,293.1499938964844,283.1499938964844,26469.67578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174580812454224,1.0,0.0,0.0,3.051518678665161,3.0515358448028564,6.213344363459328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.48291015625,0.0,904.0767822265624,1895.4371337890625,0.0,563.4824829101562,0.7553053498268127,1.0,0.0,3.0,1.0,0.0
12208920,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.9990000128746032,0.3479499220848083,0.2535836100578308,296.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.5583207011222839,0.050000000745058,0.0481782332062721,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.9283292293548584,0.2237496674060821,0.1570058614015579,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.7532472014427185,0.1195722669363021,0.1142010912299156,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.8129773736000061,0.1502414345741272,0.6794595122337341,284.8464050292969,285.5011901855469,292.89727783203125,287.8917541503906,292.89276123046875,297.433349609375,284.8473815917969,1.0,0.2814521193504333,1.0,1.0,0.0,1.0,-1.5031533241271973,1.5031514167785645,1.862631279436755e-06,1.1556918621063232,0.8782001733779907,0.8782001733779907,0.0,34.819854736328125,31.0,13395.4326171875,-0.0,282.7530517578125,1.0,283.1499938964844,284.1986389160156,290.89501953125,291.8646850585937,293.1499938964844,293.1499938964844,283.1499938964844,26469.67578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174580812454224,1.0,0.0,0.0,3.051518678665161,3.0515358448028564,6.213344363459328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.48291015625,0.0,904.0767822265624,1895.4371337890625,0.0,563.4824829101562,0.7553053498268127,1.0,0.0,3.0,1.0,0.0
12208980,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9990000128746032,0.3548258244991302,0.2516111433506012,296.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.5599590539932251,0.050000000745058,0.0481673814356327,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9299973249435424,0.2231780588626861,0.1565834134817123,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7534340620040894,0.1188230440020561,0.1134572029113769,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8132253885269165,0.1493152976036071,0.6751539707183838,284.8666076660156,285.4707336425781,293.0179748535156,287.915771484375,293.01348876953125,297.4521789550781,284.86822509765625,1.0,0.2798336148262024,1.0,1.0,0.0,1.0,-1.4942002296447754,1.494198441505432,1.841952439463057e-06,1.148420810699463,0.8706316947937012,0.8706316947937012,0.0,34.37309646606445,34.0,13370.556640625,-0.0,277.6450500488281,1.0,283.1499938964844,284.21826171875,290.9111022949219,291.8778991699219,293.1499938964844,293.1499938964844,283.1499938964844,25919.525390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163960456848145,1.0,0.0,0.0,2.9883389472961426,2.9883553981781006,5.958721089882602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.264892578125,0.0,852.3510131835938,1895.4371337890625,0.0,559.8641357421875,0.7401692867279053,1.0,0.0,3.0,1.0,0.0
12209040,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9990000128746032,0.3548258244991302,0.2516111433506012,296.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.5599590539932251,0.050000000745058,0.0481673814356327,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9299973249435424,0.2231780588626861,0.1565834134817123,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7534340620040894,0.1188230440020561,0.1134572029113769,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8132253885269165,0.1493152976036071,0.6751539707183838,284.8666076660156,285.4707336425781,293.0179748535156,287.915771484375,293.01348876953125,297.4521789550781,284.86822509765625,1.0,0.2798336148262024,1.0,1.0,0.0,1.0,-1.4942002296447754,1.494198441505432,1.841952439463057e-06,1.148420810699463,0.8706316947937012,0.8706316947937012,0.0,34.37309646606445,34.0,13370.556640625,-0.0,277.6450500488281,1.0,283.1499938964844,284.21826171875,290.9111022949219,291.8778991699219,293.1499938964844,293.1499938964844,283.1499938964844,25919.525390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163960456848145,1.0,0.0,0.0,2.9883389472961426,2.9883553981781006,5.958721089882602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.264892578125,0.0,852.3510131835938,1895.4371337890625,0.0,559.8641357421875,0.7401692867279053,1.0,0.0,3.0,1.0,0.0
12209100,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.3579404950141907,0.2520296275615692,296.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.559611976146698,0.050000000745058,0.0481697097420692,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9290122389793396,0.2229218631982803,0.1563996523618698,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7523505687713623,0.1184838935732841,0.1131274625658989,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8120405077934265,0.1488736569881439,0.6731579303741455,284.8801574707031,285.4432983398437,293.0776062011719,287.9268798828125,293.0731506347656,297.4595031738281,284.8824157714844,1.0,0.2795589864253998,1.0,1.0,0.0,1.0,-1.4916913509368896,1.4916895627975464,1.836137585087272e-06,1.1463384628295898,0.8672848343849182,0.8672848343849182,0.0,34.383026123046875,34.0,13357.80078125,-0.0,276.566650390625,1.0,283.1499938964844,284.232666015625,290.9206237792969,291.8859558105469,293.1499938964844,293.1499938964844,283.1499938964844,25421.759765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156816244125366,1.0,0.0,0.0,2.944305419921875,2.944321393966675,5.784410177511745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.88427734375,0.0,816.796875,1895.4371337890625,0.0,557.443359375,0.7323468923568726,1.0,0.0,3.0,1.0,0.0
12209160,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.3608269989490509,0.2532832622528076,296.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.5585708618164062,0.050000000745058,0.0481766834855079,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.926947295665741,0.2226832807064056,0.1562327593564987,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7505806684494019,0.118167258799076,0.1128244847059249,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8100498914718628,0.1484393328428268,0.6712295413017273,284.893310546875,285.43634033203125,293.13677978515625,287.9373474121094,293.1323547363281,297.4653625488281,284.8954162597656,1.0,0.2795994579792022,1.0,1.0,0.0,1.0,-1.4903243780136108,1.4903225898742676,1.8329262729821487e-06,1.1451584100723269,0.8639364242553711,0.8639364242553711,0.0,34.53178787231445,37.0,13365.5537109375,-0.0,276.34405517578125,1.0,283.1499938964844,284.2445678710937,290.9313049316406,291.8964538574219,293.1499938964844,293.1499938964844,283.1499938964844,25129.978515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150746703147888,1.0,0.0,0.0,2.914348602294922,2.9143640995025635,5.667301365974708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.97412109375,0.0,793.4496459960938,1895.4371337890625,0.0,555.3952026367188,0.7223700881004333,1.0,0.0,3.0,1.0,0.0
12209220,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9990000128746032,0.3659290373325348,0.2579329907894134,296.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.5546987652778625,0.050000000745058,0.0482032187283039,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.920056700706482,0.2222494035959243,0.1559398472309112,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.7453250288963318,0.117595337331295,0.1122904270887374,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.803818941116333,0.1475770473480224,0.667482852935791,284.92449951171875,285.3981628417969,293.253662109375,287.95660400390625,293.24932861328125,297.4727478027344,284.92681884765625,1.0,0.2804961800575256,1.0,1.0,0.0,1.0,-1.4904457330703735,1.4904439449310305,1.832994257711107e-06,1.145056962966919,0.8582068681716919,0.8582068681716919,0.0,35.20126724243164,40.0,13402.09765625,-0.0,278.0958557128906,1.0,283.1499938964844,284.2781066894531,290.9540100097656,291.9203491210937,293.1499938964844,293.1499938964844,283.1499938964844,24191.236328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144681930541992,1.0,0.0,0.0,2.835118532180786,2.835133552551269,5.363345962905441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.1416015625,0.0,732.8576049804688,1895.4371337890625,0.0,553.3562622070312,0.703227162361145,1.0,0.0,3.0,1.0,0.0
12209280,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9990000128746032,0.3659290373325348,0.2579329907894134,296.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.5546987652778625,0.050000000745058,0.0482032187283039,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.920056700706482,0.2222494035959243,0.1559398472309112,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.7453250288963318,0.117595337331295,0.1122904270887374,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.803818941116333,0.1475770473480224,0.667482852935791,284.92449951171875,285.3981628417969,293.253662109375,287.95660400390625,293.24932861328125,297.4727478027344,284.92681884765625,1.0,0.2804961800575256,1.0,1.0,0.0,1.0,-1.4904457330703735,1.4904439449310305,1.832994257711107e-06,1.145056962966919,0.8582068681716919,0.8582068681716919,0.0,35.20126724243164,40.0,13402.09765625,-0.0,278.0958557128906,1.0,283.1499938964844,284.2781066894531,290.9540100097656,291.9203491210937,293.1499938964844,293.1499938964844,283.1499938964844,24191.236328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144681930541992,1.0,0.0,0.0,2.835118532180786,2.835133552551269,5.363345962905441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.1416015625,0.0,732.8576049804688,1895.4371337890625,0.0,553.3562622070312,0.703227162361145,1.0,0.0,3.0,1.0,0.0
12209340,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9990000128746032,0.3687404990196228,0.2621679902076721,296.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.551172137260437,0.050000000745058,0.0482283383607864,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.91411292552948,0.2219972908496856,0.1557769626379013,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7410022020339966,0.1172689795494079,0.1119952350854873,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7984889149665833,0.1470223218202591,0.6651198863983154,284.94683837890625,285.3612670898437,293.3274841308594,287.9677429199219,293.3231811523437,297.47467041015625,284.9495849609375,1.0,0.2815641760826111,1.0,1.0,0.0,1.0,-1.4921724796295166,1.4921705722808838,1.8367885559200656e-06,1.1462982892990112,0.8552057147026062,0.8552057147026062,0.0,35.866397857666016,40.0,13432.9609375,-0.0,280.5458984375,1.0,283.1499938964844,284.3037414550781,290.9684753417969,291.9364318847656,293.1499938964844,293.1499938964844,283.1499938964844,23439.47265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514679491519928,1.0,0.0,0.0,2.777007341384888,2.777021646499634,5.145734576217365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.734619140625,0.0,690.018798828125,1895.4371337890625,0.0,554.0658569335938,0.6919651031494141,1.0,0.0,3.0,1.0,0.0
