time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209400,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9990000128746032,0.370175153017044,0.2649067938327789,296.62628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.548902690410614,0.050000000745058,0.0482450239360332,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9104160070419312,0.2218631953001022,0.1556934416294098,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.738322913646698,0.1170980110764503,0.1118443980813026,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.7951357364654541,0.1467080861330032,0.6637967228889465,284.9583740234375,285.3563232421875,293.3686218261719,287.9736022949219,293.3643798828125,297.47491455078125,284.9609375,1.0,0.2823109626770019,1.0,1.0,0.0,1.0,-1.493610143661499,1.4936083555221558,1.8399872487862008e-06,1.1473654508590698,0.8535141944885254,0.8535141944885254,0.0,36.31394958496094,43.0,13458.984375,-0.0,282.3198547363281,1.0,283.1499938964844,284.31573486328125,290.9764709472656,291.9461364746094,293.1499938964844,293.1499938964844,283.1499938964844,23161.40625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150211453437805,1.0,0.0,0.0,2.754145383834839,2.754159688949585,5.061358478997136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.89306640625,0.0,673.7168579101562,1895.4371337890625,0.0,555.2149658203125,0.6835668683052063,1.0,0.0,3.0,1.0,0.0
12209460,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.3736432194709778,0.2736597061157226,296.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.5418144464492798,0.050000000745058,0.0483000576496124,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8995956778526306,0.2215184718370437,0.1554864943027496,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7302104234695435,0.116668052971363,0.111476831138134,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7848356366157532,0.1458258926868438,0.6601175665855408,284.99468994140625,285.3109130859375,293.4816589355469,287.9884338378906,293.4774780273437,297.4727478027344,284.99737548828125,1.0,0.2848590016365051,1.0,1.0,0.0,1.0,-1.49907648563385,1.4990745782852173,1.8522831624068203e-06,1.15151846408844,0.8499366641044617,0.8499366641044617,0.0,37.80522918701172,46.0,13521.0595703125,-0.0,288.5575561523437,1.0,283.1499938964844,284.35626220703125,290.9956359863281,291.96990966796875,293.1499938964844,293.1499938964844,283.1499938964844,22075.818359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164732933044434,1.0,0.0,0.0,2.673557758331299,2.6735711097717285,4.769495944856317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.18798828125,0.0,617.6605224609375,1895.4371337890625,0.0,560.1266479492188,0.6638892292976379,1.0,0.0,3.0,1.0,0.0
12209520,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.3736432194709778,0.2736597061157226,296.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.5418144464492798,0.050000000745058,0.0483000576496124,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8995956778526306,0.2215184718370437,0.1554864943027496,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7302104234695435,0.116668052971363,0.111476831138134,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7848356366157532,0.1458258926868438,0.6601175665855408,284.99468994140625,285.3109130859375,293.4816589355469,287.9884338378906,293.4774780273437,297.4727478027344,284.99737548828125,1.0,0.2848590016365051,1.0,1.0,0.0,1.0,-1.49907648563385,1.4990745782852173,1.8522831624068203e-06,1.15151846408844,0.8499366641044617,0.8499366641044617,0.0,37.80522918701172,46.0,13521.0595703125,-0.0,288.5575561523437,1.0,283.1499938964844,284.35626220703125,290.9956359863281,291.96990966796875,293.1499938964844,293.1499938964844,283.1499938964844,22075.818359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164732933044434,1.0,0.0,0.0,2.673557758331299,2.6735711097717285,4.769495944856317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.18798828125,0.0,617.6605224609375,1895.4371337890625,0.0,560.1266479492188,0.6638892292976379,1.0,0.0,3.0,1.0,0.0
12209580,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9990000128746032,0.3764016032218933,0.2837962210178375,296.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.5340602993965149,0.050000000745058,0.0483661107718944,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8880955576896667,0.2212124615907669,0.1553149819374084,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7214314937591553,0.1162997335195541,0.1111798956990242,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7737014889717102,0.1449307054281234,0.6564308404922485,285.03271484375,285.2620849609375,293.5927124023437,288.0011901855469,293.588623046875,297.4671936035156,285.0355224609375,1.0,0.2879867553710937,1.0,1.0,0.0,1.0,-1.5063356161117554,1.5063337087631226,1.8688609770833864e-06,1.1571905612945557,0.8475379943847656,0.8475379943847656,0.0,39.6120491027832,49.0,13589.236328125,-0.0,296.46270751953125,1.0,283.1499938964844,284.3991394042969,291.0107727050781,291.9901123046875,293.1499938964844,293.1499938964844,283.1499938964844,20957.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183990597724915,1.0,0.0,0.0,2.5946168899536133,2.5946295261383057,4.492000869049662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.737060546875,0.0,565.4303588867188,1895.4371337890625,0.0,566.70849609375,0.6444904804229736,1.0,0.0,3.0,1.0,0.0
12209640,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9990000128746032,0.3764016032218933,0.2837962210178375,296.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.5340602993965149,0.050000000745058,0.0483661107718944,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8880955576896667,0.2212124615907669,0.1553149819374084,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7214314937591553,0.1162997335195541,0.1111798956990242,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7737014889717102,0.1449307054281234,0.6564308404922485,285.03271484375,285.2620849609375,293.5927124023437,288.0011901855469,293.588623046875,297.4671936035156,285.0355224609375,1.0,0.2879867553710937,1.0,1.0,0.0,1.0,-1.5063356161117554,1.5063337087631226,1.8688609770833864e-06,1.1571905612945557,0.8475379943847656,0.8475379943847656,0.0,39.6120491027832,49.0,13589.236328125,-0.0,296.46270751953125,1.0,283.1499938964844,284.3991394042969,291.0107727050781,291.9901123046875,293.1499938964844,293.1499938964844,283.1499938964844,20957.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183990597724915,1.0,0.0,0.0,2.5946168899536133,2.5946295261383057,4.492000869049662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.737060546875,0.0,565.4303588867188,1895.4371337890625,0.0,566.70849609375,0.6444904804229736,1.0,0.0,3.0,1.0,0.0
12209700,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9990000128746032,0.3775542676448822,0.2892686724662781,296.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.5300847887992859,0.050000000745058,0.0484027676284313,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8821737766265869,0.2210749834775924,0.1552417278289795,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7168190479278564,0.1161384880542755,0.1110560595989227,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7680158019065857,0.1444790661334991,0.6545834541320801,285.0533752441406,285.2313842773437,293.6474914550781,288.0068664550781,293.6434631347656,297.4635009765625,285.0566711425781,1.0,0.2897268831729889,1.0,1.0,0.0,1.0,-1.510494589805603,1.5104926824569702,1.8784162421070505e-06,1.1604535579681396,0.846862256526947,0.846862256526947,0.0,40.61785125732422,49.0,13615.85546875,-0.0,300.9486694335937,1.0,283.1499938964844,284.4239196777344,291.0167541503906,291.9981689453125,293.1499938964844,293.1499938964844,283.1499938964844,20268.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194143056869507,1.0,0.0,0.0,2.548039674758911,2.5480518341064453,4.332172522936162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.092529296875,0.0,535.8209228515625,1895.4371337890625,0.0,570.2100830078125,0.6357778310775757,1.0,0.0,3.0,1.0,0.0
12209760,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.9990000128746032,0.3785847425460815,0.2949492633342743,296.6370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.5261141657829285,0.050000000745058,0.0484415590763092,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8762414455413818,0.2209506034851074,0.1551794707775116,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.7120347023010254,0.1159940809011459,0.1109504699707031,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.7623453140258789,0.1440270692110061,0.6527426838874817,285.072021484375,285.2099609375,293.7017822265625,288.01202392578125,293.69781494140625,297.4594421386719,285.0748596191406,1.0,0.2915657162666321,1.0,1.0,0.0,1.0,-1.514949083328247,1.5149471759796145,1.8886981933974312e-06,1.163960337638855,0.8463761806488037,0.8463761806488037,0.0,41.68377685546875,52.0,13660.865234375,-0.0,305.7498779296875,1.0,283.1499938964844,284.44384765625,291.0223999023437,292.0068359375,293.1499938964844,293.1499938964844,283.1499938964844,19821.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204745531082153,1.0,0.0,0.0,2.5180201530456543,2.5180320739746094,4.230695367368753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.561279296875,0.0,517.2451171875,1895.4371337890625,0.0,573.8904418945312,0.628534734249115,1.0,0.0,3.0,1.0,0.0
12209820,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.9990000128746032,0.3802234232425689,0.3068128526210785,296.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.51832515001297,0.050000000745058,0.0485250055789947,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.8645175695419312,0.2207144647836685,0.1550739854574203,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.701942503452301,0.1157410889863967,0.1107835695147514,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.7512125968933105,0.1431121230125427,0.6490538716316223,285.10369873046875,285.1546630859375,293.8088684082031,288.02099609375,293.80499267578125,297.4501342773437,285.1060485839844,1.0,0.2954871654510498,1.0,1.0,0.0,1.0,-1.524535894393921,1.524533987045288,1.910984110509162e-06,1.171539068222046,0.8463307023048401,0.8463307023048401,0.0,43.97857666015625,55.0,13764.1904296875,-0.0,316.1746520996094,1.0,283.1499938964844,284.47705078125,291.0329284667969,292.0240478515625,293.1499938964844,293.1499938964844,283.1499938964844,19161.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228514671325684,1.0,0.0,0.0,2.4749410152435303,2.4749526977539062,4.0871736928238533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.746826171875,0.0,491.21282958984375,1895.4371337890625,0.0,582.2291870117188,0.6181039214134216,1.0,0.0,3.0,1.0,0.0
12209880,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.9990000128746032,0.3802234232425689,0.3068128526210785,296.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.51832515001297,0.050000000745058,0.0485250055789947,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.8645175695419312,0.2207144647836685,0.1550739854574203,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.701942503452301,0.1157410889863967,0.1107835695147514,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.7512125968933105,0.1431121230125427,0.6490538716316223,285.10369873046875,285.1546630859375,293.8088684082031,288.02099609375,293.80499267578125,297.4501342773437,285.1060485839844,1.0,0.2954871654510498,1.0,1.0,0.0,1.0,-1.524535894393921,1.524533987045288,1.910984110509162e-06,1.171539068222046,0.8463307023048401,0.8463307023048401,0.0,43.97857666015625,55.0,13764.1904296875,-0.0,316.1746520996094,1.0,283.1499938964844,284.47705078125,291.0329284667969,292.0240478515625,293.1499938964844,293.1499938964844,283.1499938964844,19161.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228514671325684,1.0,0.0,0.0,2.4749410152435303,2.4749526977539062,4.0871736928238533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.746826171875,0.0,491.21282958984375,1895.4371337890625,0.0,582.2291870117188,0.6181039214134216,1.0,0.0,3.0,1.0,0.0
12209940,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.9990000128746032,0.3812824785709381,0.319172739982605,296.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.510901153087616,0.050000000745058,0.0486154407262802,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.8531978130340576,0.2204820960760116,0.1549779325723648,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.6918922066688538,0.1155246496200561,0.1106607764959335,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.7405189871788025,0.1421775221824646,0.6453135013580322,285.1315612792969,285.0963439941406,293.9139404296875,288.0282287597656,293.91015625,297.43951416015625,285.1337280273437,1.0,0.2996580898761749,1.0,1.0,0.0,1.0,-1.5347294807434082,1.5347275733947754,1.9348960904608248e-06,1.1796252727508545,0.8474096059799194,0.8474096059799194,0.0,46.464111328125,43.0,13909.619140625,-0.0,327.5130615234375,1.0,283.1499938964844,284.5055847167969,291.0423889160156,292.041748046875,293.1499938964844,293.1499938964844,283.1499938964844,18705.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525659441947937,1.0,0.0,0.0,2.4487905502319336,2.448801755905152,4.001259128472157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.158447265625,0.0,475.5398254394531,1895.4371337890625,0.0,592.239013671875,0.6116883754730225,1.0,0.0,3.0,1.0,0.0
12210000,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.9990000128746032,0.3812824785709381,0.319172739982605,296.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.510901153087616,0.050000000745058,0.0486154407262802,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.8531978130340576,0.2204820960760116,0.1549779325723648,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.6918922066688538,0.1155246496200561,0.1106607764959335,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.7405189871788025,0.1421775221824646,0.6453135013580322,285.1315612792969,285.0963439941406,293.9139404296875,288.0282287597656,293.91015625,297.43951416015625,285.1337280273437,1.0,0.2996580898761749,1.0,1.0,0.0,1.0,-1.5347294807434082,1.5347275733947754,1.9348960904608248e-06,1.1796252727508545,0.8474096059799194,0.8474096059799194,0.0,46.464111328125,43.0,13909.619140625,-0.0,327.5130615234375,1.0,283.1499938964844,284.5055847167969,291.0423889160156,292.041748046875,293.1499938964844,293.1499938964844,283.1499938964844,18705.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525659441947937,1.0,0.0,0.0,2.4487905502319336,2.448801755905152,4.001259128472157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.158447265625,0.0,475.5398254394531,1895.4371337890625,0.0,592.239013671875,0.6116883754730225,1.0,0.0,3.0,1.0,0.0
12210060,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.9990000128746032,0.3833540380001068,0.3183093965053558,296.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.511398196220398,0.050000000745058,0.0486090220510959,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.8536355495452881,0.2202296108007431,0.1548030823469162,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.6921125650405884,0.1153207793831825,0.1104601398110389,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.7396045923233032,0.1412293910980224,0.6410244703292847,285.1466369628906,285.0351257324219,294.0169982910156,288.0338439941406,294.01324462890625,297.4342041015625,285.1469116210937,1.0,0.297976940870285,1.0,1.0,0.0,1.0,-1.5280988216400146,1.5280969142913818,1.9194837932445807e-06,1.1745164394378662,0.8494516015052795,0.8494516015052795,0.0,46.178741455078125,31.0,13952.537109375,-0.0,323.58172607421875,1.0,283.1499938964844,284.5196228027344,291.04949951171875,292.0558776855469,293.1499938964844,293.1499938964844,283.1499938964844,18381.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288817286491394,1.0,0.0,0.0,2.434744119644165,2.434755325317383,3.955487670737057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.594482421875,0.0,466.8565673828125,1895.4371337890625,0.0,603.9407958984375,0.6081284284591675,1.0,0.0,3.0,1.0,0.0
12210120,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.9990000128746032,0.3833540380001068,0.3183093965053558,296.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.511398196220398,0.050000000745058,0.0486090220510959,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.8536355495452881,0.2202296108007431,0.1548030823469162,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.6921125650405884,0.1153207793831825,0.1104601398110389,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.7396045923233032,0.1412293910980224,0.6410244703292847,285.1466369628906,285.0351257324219,294.0169982910156,288.0338439941406,294.01324462890625,297.4342041015625,285.1469116210937,1.0,0.297976940870285,1.0,1.0,0.0,1.0,-1.5280988216400146,1.5280969142913818,1.9194837932445807e-06,1.1745164394378662,0.8494516015052795,0.8494516015052795,0.0,46.178741455078125,31.0,13952.537109375,-0.0,323.58172607421875,1.0,283.1499938964844,284.5196228027344,291.04949951171875,292.0558776855469,293.1499938964844,293.1499938964844,283.1499938964844,18381.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288817286491394,1.0,0.0,0.0,2.434744119644165,2.434755325317383,3.955487670737057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.594482421875,0.0,466.8565673828125,1895.4371337890625,0.0,603.9407958984375,0.6081284284591675,1.0,0.0,3.0,1.0,0.0
12210180,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435546875,0.9990000128746032,0.3888852596282959,0.3055700659751892,296.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.519110381603241,0.050000000745058,0.0485161989927291,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.8646976947784424,0.2199462354183197,0.1545426249504089,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.701608419418335,0.1151344999670982,0.1101863980293273,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.7475607395172119,0.140388086438179,0.6366471648216248,285.1436767578125,284.9711303710937,294.11798095703125,288.03790283203125,294.1142883300781,297.4449157714844,285.1427307128906,1.0,0.291831761598587,1.0,1.0,0.0,1.0,-1.5068038702011108,1.506801962852478,1.8700305872698664e-06,1.1576474905014038,0.8521809577941895,0.8521809577941895,0.0,43.42460632324219,34.0,13882.5546875,-0.0,306.44989013671875,1.0,283.1499938964844,284.51708984375,291.04791259765625,292.054931640625,293.1499938964844,293.1499938964844,283.1499938964844,18152.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309964418411255,1.0,0.0,0.0,2.429237604141236,2.429248809814453,3.9376160998472187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.853515625,0.0,462.9662170410156,1895.4371337890625,0.0,611.7470092773438,0.6065884232521057,1.0,0.0,3.0,1.0,0.0
12210240,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435546875,0.9990000128746032,0.3888852596282959,0.3055700659751892,296.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.519110381603241,0.050000000745058,0.0485161989927291,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.8646976947784424,0.2199462354183197,0.1545426249504089,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.701608419418335,0.1151344999670982,0.1101863980293273,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.7475607395172119,0.140388086438179,0.6366471648216248,285.1436767578125,284.9711303710937,294.11798095703125,288.03790283203125,294.1142883300781,297.4449157714844,285.1427307128906,1.0,0.291831761598587,1.0,1.0,0.0,1.0,-1.5068038702011108,1.506801962852478,1.8700305872698664e-06,1.1576474905014038,0.8521809577941895,0.8521809577941895,0.0,43.42460632324219,34.0,13882.5546875,-0.0,306.44989013671875,1.0,283.1499938964844,284.51708984375,291.04791259765625,292.054931640625,293.1499938964844,293.1499938964844,283.1499938964844,18152.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309964418411255,1.0,0.0,0.0,2.429237604141236,2.429248809814453,3.9376160998472187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.853515625,0.0,462.9662170410156,1895.4371337890625,0.0,611.7470092773438,0.6065884232521057,1.0,0.0,3.0,1.0,0.0
12210300,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.3927243053913116,0.3005390465259552,296.6507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.5223612189292908,0.050000000745058,0.0484806112945079,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.8692669868469238,0.219804048538208,0.1544159799814224,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.7054718136787415,0.1150583922863006,0.1100715771317482,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.7508423924446106,0.1400445103645324,0.6348068118095398,285.13922119140625,284.95001220703125,294.1676940917969,288.0394287109375,294.1640014648437,297.4554443359375,285.1387634277344,1.0,0.2897547483444214,1.0,1.0,0.0,1.0,-1.4982149600982666,1.4982130527496338,1.8501785916669176e-06,1.1507097482681274,0.8536308407783508,0.8536308407783508,0.0,42.35884094238281,34.0,13855.158203125,-0.0,299.7799987792969,1.0,283.1499938964844,284.5140380859375,291.04449462890625,292.0499267578125,293.1499938964844,293.1499938964844,283.1499938964844,18064.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5312615036964417,1.0,0.0,0.0,2.428884983062744,2.428895950317383,3.936472694476834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.62939453125,0.0,462.3561401367188,1895.4371337890625,0.0,612.7325439453125,0.6063861846923828,1.0,0.0,3.0,1.0,0.0
12210360,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13739013671875,0.9990000128746032,0.3965750336647033,0.2971230447292328,296.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.5246373414993286,0.050000000745058,0.048456784337759,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.8723955154418945,0.2196673601865768,0.1543011963367462,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.7081077098846436,0.1149946004152298,0.1099816635251045,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.753018319606781,0.1397459954023361,0.6332568526268005,285.1374206542969,284.95001220703125,294.2169189453125,288.04058837890625,294.2132263183594,297.4661560058594,285.13720703125,1.0,0.2881708443164825,1.0,1.0,0.0,1.0,-1.491976976394653,1.49197518825531,1.83586473667674e-06,1.14568829536438,0.8548617959022522,0.8548617959022522,0.0,41.63718795776367,37.0,13847.7685546875,-0.0,295.1115417480469,1.0,283.1499938964844,284.5128479003906,291.04132080078125,292.0455017089844,293.1499938964844,293.1499938964844,283.1499938964844,18004.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5311061143875122,1.0,0.0,0.0,2.4294028282165527,2.4294137954711914,3.938151280635793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.455810546875,0.0,462.3143615722656,1895.4371337890625,0.0,612.1544799804688,0.6064137816429138,1.0,0.0,3.0,1.0,0.0
12210420,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9990000128746032,0.4039114713668823,0.2934489250183105,296.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.5271486043930054,0.050000000745058,0.0484314709901809,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.8756880760192871,0.2194162756204605,0.1541023403406143,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.7108810544013977,0.1149016991257667,0.1098574846982956,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.7550725936889648,0.1392284333705902,0.6307090520858765,285.1368408203125,284.95001220703125,294.3137512207031,288.0419921875,294.31011962890625,297.4853820800781,285.13690185546875,1.0,0.2863318622112274,1.0,1.0,0.0,1.0,-1.484086275100708,1.4840844869613647,1.817783299884468e-06,1.1392614841461182,0.8573451042175293,0.8573451042175293,0.0,40.845703125,40.0,13866.6767578125,-0.0,289.56329345703125,1.0,283.1499938964844,284.5126953125,291.0390014648437,292.0419921875,293.1499938964844,293.1499938964844,283.1499938964844,17918.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5303934812545776,1.0,0.0,0.0,2.432579040527344,2.4325900077819824,3.948455855606881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.5322265625,0.0,463.4657897949219,1895.4371337890625,0.0,609.5108032226562,0.6069976091384888,1.0,0.0,3.0,1.0,0.0
12210480,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9990000128746032,0.4039114713668823,0.2934489250183105,296.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.5271486043930054,0.050000000745058,0.0484314709901809,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.8756880760192871,0.2194162756204605,0.1541023403406143,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.7108810544013977,0.1149016991257667,0.1098574846982956,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.7550725936889648,0.1392284333705902,0.6307090520858765,285.1368408203125,284.95001220703125,294.3137512207031,288.0419921875,294.31011962890625,297.4853820800781,285.13690185546875,1.0,0.2863318622112274,1.0,1.0,0.0,1.0,-1.484086275100708,1.4840844869613647,1.817783299884468e-06,1.1392614841461182,0.8573451042175293,0.8573451042175293,0.0,40.845703125,40.0,13866.6767578125,-0.0,289.56329345703125,1.0,283.1499938964844,284.5126953125,291.0390014648437,292.0419921875,293.1499938964844,293.1499938964844,283.1499938964844,17918.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5303934812545776,1.0,0.0,0.0,2.432579040527344,2.4325900077819824,3.948455855606881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.5322265625,0.0,463.4657897949219,1895.4371337890625,0.0,609.5108032226562,0.6069976091384888,1.0,0.0,3.0,1.0,0.0
12210540,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.9990000128746032,0.4087397158145904,0.2931057214736938,296.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.5273866057395935,0.050000000745058,0.0484291464090347,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.8758057355880737,0.2192525565624237,0.1539832055568695,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.7110583782196045,0.1148610785603523,0.1098096296191215,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.7547450661659241,0.138883963227272,0.6291301250457764,285.138427734375,284.95001220703125,294.3821716308594,288.0422668457031,294.37860107421875,297.4963073730469,285.1387023925781,1.0,0.285946786403656,1.0,1.0,0.0,1.0,-1.4815738201141355,1.4815720319747925,1.8119652622772264e-06,1.1371335983276367,0.85916668176651,0.85916668176651,0.0,40.737060546875,40.0,13903.48828125,-0.0,288.16943359375,1.0,283.1499938964844,284.5141296386719,291.0404663085937,292.04425048828125,293.1499938964844,293.1499938964844,283.1499938964844,17875.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5301412343978882,1.0,0.0,0.0,2.43619441986084,2.4362053871154785,3.960201127028995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.35009765625,0.0,465.0546569824219,1895.4371337890625,0.0,608.5777587890625,0.607740044593811,1.0,0.0,3.0,1.0,0.0
12210600,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.9990000128746032,0.4105036854743957,0.2934277355670929,296.66094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.5271633863449097,0.050000000745058,0.048431359231472,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.875400185585022,0.2191921025514602,0.1539415866136551,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.7107704877853394,0.1148505583405494,0.1097993552684784,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.7542480230331421,0.1387509703636169,0.6285431981086731,285.1394348144531,284.95001220703125,294.4084777832031,288.042236328125,294.4049377441406,297.49981689453125,285.1397705078125,1.0,0.2859785258769989,1.0,1.0,0.0,1.0,-1.4811955690383911,1.481193780899048,1.811054744393914e-06,1.1367790699005127,0.859885573387146,0.859885573387146,0.0,40.78486251831055,43.0,13922.1845703125,-0.0,288.1217346191406,1.0,283.1499938964844,284.5149841308594,291.04150390625,292.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,17862.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5301779508590698,1.0,0.0,0.0,2.437827110290528,2.437838077545166,3.965510870784783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.353515625,0.0,465.8022155761719,1895.4371337890625,0.0,608.7135009765625,0.6080835461616516,1.0,0.0,3.0,1.0,0.0
12210660,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.9990000128746032,0.4162715971469879,0.2964334189891815,296.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451416015625,0.5251039862632751,0.050000000745058,0.0484521016478538,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.8721450567245483,0.2189901620149612,0.1538119167089462,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.7082682251930237,0.1148357391357421,0.1097973510622978,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.7509780526161194,0.1382667422294616,0.6264872550964355,285.1465759277344,284.95001220703125,294.5010986328125,288.0414123535156,294.4976501464844,297.5088806152344,285.1478881835937,1.0,0.2868215441703796,1.0,1.0,0.0,1.0,-1.4822007417678833,1.48219895362854,1.8131200931748024e-06,1.1373811960220337,0.862543523311615,0.862543523311615,0.0,41.32395553588867,46.0,14022.296875,-0.0,289.9294738769531,1.0,283.1499938964844,284.5201721191406,291.0458984375,292.0546875,293.1499938964844,293.1499938964844,283.1499938964844,17822.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5310522317886353,1.0,0.0,0.0,2.444505453109741,2.444516658782959,3.987267973570852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.203857421875,0.0,468.9530944824219,1895.4371337890625,0.0,611.9542846679688,0.6095131039619446,1.0,0.0,3.0,1.0,0.0
12210720,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.9990000128746032,0.4162715971469879,0.2964334189891815,296.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451416015625,0.5251039862632751,0.050000000745058,0.0484521016478538,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.8721450567245483,0.2189901620149612,0.1538119167089462,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.7082682251930237,0.1148357391357421,0.1097973510622978,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.7509780526161194,0.1382667422294616,0.6264872550964355,285.1465759277344,284.95001220703125,294.5010986328125,288.0414123535156,294.4976501464844,297.5088806152344,285.1478881835937,1.0,0.2868215441703796,1.0,1.0,0.0,1.0,-1.4822007417678833,1.48219895362854,1.8131200931748024e-06,1.1373811960220337,0.862543523311615,0.862543523311615,0.0,41.32395553588867,46.0,14022.296875,-0.0,289.9294738769531,1.0,283.1499938964844,284.5201721191406,291.0458984375,292.0546875,293.1499938964844,293.1499938964844,283.1499938964844,17822.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5310522317886353,1.0,0.0,0.0,2.444505453109741,2.444516658782959,3.987267973570852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.203857421875,0.0,468.9530944824219,1895.4371337890625,0.0,611.9542846679688,0.6095131039619446,1.0,0.0,3.0,1.0,0.0
12210780,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.9990000128746032,0.4212728440761566,0.3018536269664764,296.66949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.5215007662773132,0.050000000745058,0.0484900139272213,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627197265625,0.8666854500770569,0.2188276052474975,0.1537187546491623,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.7038878202438354,0.1148626878857612,0.1098501980304718,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.162353515625,0.7458728551864624,0.1377660930156707,0.6244410276412964,285.1627502441406,284.95001220703125,294.5915832519531,288.0397033691406,294.58819580078125,297.5130310058594,285.1641845703125,1.0,0.2886189222335815,1.0,1.0,0.0,1.0,-1.4862468242645264,1.486245036125183,1.8220816855318844e-06,1.140409231185913,0.8654865026473999,0.8654865026473999,0.0,42.354454040527344,49.0,14169.8330078125,-0.0,294.3465576171875,1.0,283.1499938964844,284.5300598144531,291.0506286621094,292.0673828125,293.1499938964844,293.1499938964844,283.1499938964844,17789.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5332332849502563,1.0,0.0,0.0,2.452425003051758,2.452436208724976,4.013144803138857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.465087890625,0.0,472.7743225097656,1895.4371337890625,0.0,620.11474609375,0.611227810382843,1.0,0.0,3.0,1.0,0.0
12210840,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.9990000128746032,0.4212728440761566,0.3018536269664764,296.66949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.5215007662773132,0.050000000745058,0.0484900139272213,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627197265625,0.8666854500770569,0.2188276052474975,0.1537187546491623,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.7038878202438354,0.1148626878857612,0.1098501980304718,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.162353515625,0.7458728551864624,0.1377660930156707,0.6244410276412964,285.1627502441406,284.95001220703125,294.5915832519531,288.0397033691406,294.58819580078125,297.5130310058594,285.1641845703125,1.0,0.2886189222335815,1.0,1.0,0.0,1.0,-1.4862468242645264,1.486245036125183,1.8220816855318844e-06,1.140409231185913,0.8654865026473999,0.8654865026473999,0.0,42.354454040527344,49.0,14169.8330078125,-0.0,294.3465576171875,1.0,283.1499938964844,284.5300598144531,291.0506286621094,292.0673828125,293.1499938964844,293.1499938964844,283.1499938964844,17789.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5332332849502563,1.0,0.0,0.0,2.452425003051758,2.452436208724976,4.013144803138857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.465087890625,0.0,472.7743225097656,1895.4371337890625,0.0,620.11474609375,0.611227810382843,1.0,0.0,3.0,1.0,0.0
12210900,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17169189453125,0.9990000128746032,0.4234986305236816,0.3053094446659088,296.6715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692810058594,0.5192765593528748,0.050000000745058,0.0485145412385463,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17144775390625,0.8633487224578857,0.2187597751617431,0.1536867022514343,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708679199219,0.7011671662330627,0.1148908883333206,0.1098968982696533,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.742812991142273,0.1375069916248321,0.6234102249145508,285.1714782714844,284.95001220703125,294.6360168457031,288.0385437011719,294.6326904296875,297.5134582519531,285.1729736328125,1.0,0.2898159921169281,1.0,1.0,0.0,1.0,-1.4892045259475708,1.4892027378082275,1.8287063312527607e-06,1.142675518989563,0.8670512437820435,0.8670512437820435,0.0,43.028446197509766,49.0,14251.16796875,-0.0,297.3885803222656,1.0,283.1499938964844,284.5354919433594,291.0525817871094,292.0741577148437,293.1499938964844,293.1499938964844,283.1499938964844,17774.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5348024964332581,1.0,0.0,0.0,2.4568002223968506,2.4568114280700684,4.0274773027704214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.301025390625,0.0,474.9140625,1895.4371337890625,0.0,626.0536499023438,0.6121807098388672,1.0,0.0,3.0,1.0,0.0
12210960,297.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807556152344,0.9990000128746032,0.4255498051643371,0.3091806471347809,296.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.5168511867523193,0.050000000745058,0.048542346805334,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805114746094,0.8597157001495361,0.2186984419822693,0.1536621302366256,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.6981738209724426,0.1149273440241813,0.1099551767110824,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800842285156,0.7395021319389343,0.1372405290603637,0.6223640441894531,285.1805114746094,284.95001220703125,294.6799011230469,288.0372009277344,294.6766357421875,297.512939453125,285.1820678710937,1.0,0.2911800146102905,1.0,1.0,0.0,1.0,-1.4926692247390747,1.4926674365997314,1.836511046349188e-06,1.1453537940979004,0.8686795830726624,0.8686795830726624,0.0,43.79523086547852,52.0,14336.40234375,-0.0,300.9086303710937,1.0,283.1499938964844,284.5411071777344,291.05389404296875,292.08062744140625,293.1499938964844,293.1499938964844,283.1499938964844,17760.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5366132259368896,1.0,0.0,0.0,2.461426258087158,2.461437225341797,4.042657906211389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.14599609375,0.0,477.1931457519531,1895.4371337890625,0.0,632.9777221679688,0.6131909489631653,1.0,0.0,3.0,1.0,0.0
12211020,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.9990000128746032,0.4291559755802154,0.3179592192173004,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969299316406,0.5116016268730164,0.050000000745058,0.0486066937446594,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.851839005947113,0.2185910195112228,0.1536310762166977,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.6915830969810486,0.1150216907262802,0.1101018339395523,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.7323315143585205,0.1366839855909347,0.6202095150947571,285.1993103027344,284.95001220703125,294.7660522460937,288.0340576171875,294.76287841796875,297.5093994140625,285.200927734375,1.0,0.2943287789821625,1.0,1.0,0.0,1.0,-1.500836730003357,1.500834822654724,1.8550568938735523e-06,1.1517258882522583,0.8721297383308411,0.8721297383308411,0.0,45.57453918457031,55.0,14516.3330078125,-0.0,309.1944885253906,1.0,283.1499938964844,284.5528564453125,291.0543518066406,292.0921325683594,293.1499938964844,293.1499938964844,283.1499938964844,17734.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407123565673828,1.0,0.0,0.0,2.4713759422302246,2.4713871479034424,4.075406820902572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.718505859375,0.0,482.1438903808594,1895.4371337890625,0.0,648.9371948242188,0.6153711080551147,1.0,0.0,3.0,1.0,0.0
12211080,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.9990000128746032,0.4291559755802154,0.3179592192173004,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969299316406,0.5116016268730164,0.050000000745058,0.0486066937446594,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.851839005947113,0.2185910195112228,0.1536310762166977,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.6915830969810486,0.1150216907262802,0.1101018339395523,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.7323315143585205,0.1366839855909347,0.6202095150947571,285.1993103027344,284.95001220703125,294.7660522460937,288.0340576171875,294.76287841796875,297.5093994140625,285.200927734375,1.0,0.2943287789821625,1.0,1.0,0.0,1.0,-1.500836730003357,1.500834822654724,1.8550568938735523e-06,1.1517258882522583,0.8721297383308411,0.8721297383308411,0.0,45.57453918457031,55.0,14516.3330078125,-0.0,309.1944885253906,1.0,283.1499938964844,284.5528564453125,291.0543518066406,292.0921325683594,293.1499938964844,293.1499938964844,283.1499938964844,17734.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407123565673828,1.0,0.0,0.0,2.4713759422302246,2.4713871479034424,4.075406820902572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.718505859375,0.0,482.1438903808594,1895.4371337890625,0.0,648.9371948242188,0.6153711080551147,1.0,0.0,3.0,1.0,0.0
12211140,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.9990000128746032,0.4321372210979461,0.3278346657752991,296.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.5060846209526062,0.050000000745058,0.048681229352951,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187194824219,0.8435125350952148,0.2184997797012329,0.1536196619272232,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2180480957031,0.6844881176948547,0.1151409074664115,0.1102832779288292,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21826171875,0.7246389389038086,0.1360958963632583,0.6179609298706055,285.2187194824219,284.95001220703125,294.8500061035156,288.0303649902344,294.846923828125,297.5031433105469,285.2203674316406,1.0,0.2979320585727691,1.0,1.0,0.0,1.0,-1.5102858543395996,1.5102839469909668,1.8767345864034723e-06,1.1591641902923584,0.8758435845375061,0.8758435845375061,0.0,47.63824081420898,58.0,14705.9296875,-0.0,318.89849853515625,1.0,283.1499938964844,284.5649719238281,291.0523681640625,292.10162353515625,293.1499938964844,293.1499938964844,283.1499938964844,17710.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451346635818481,1.0,0.0,0.0,2.4821996688842773,2.482211112976074,4.111183216082282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.114501953125,0.0,487.5943908691406,1895.4371337890625,0.0,666.6056518554688,0.6177505850791931,1.0,0.0,3.0,1.0,0.0
12211200,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.9990000128746032,0.4321372210979461,0.3278346657752991,296.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.5060846209526062,0.050000000745058,0.048681229352951,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187194824219,0.8435125350952148,0.2184997797012329,0.1536196619272232,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2180480957031,0.6844881176948547,0.1151409074664115,0.1102832779288292,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21826171875,0.7246389389038086,0.1360958963632583,0.6179609298706055,285.2187194824219,284.95001220703125,294.8500061035156,288.0303649902344,294.846923828125,297.5031433105469,285.2203674316406,1.0,0.2979320585727691,1.0,1.0,0.0,1.0,-1.5102858543395996,1.5102839469909668,1.8767345864034723e-06,1.1591641902923584,0.8758435845375061,0.8758435845375061,0.0,47.63824081420898,58.0,14705.9296875,-0.0,318.89849853515625,1.0,283.1499938964844,284.5649719238281,291.0523681640625,292.10162353515625,293.1499938964844,293.1499938964844,283.1499938964844,17710.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451346635818481,1.0,0.0,0.0,2.4821996688842773,2.482211112976074,4.111183216082282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.114501953125,0.0,487.5943908691406,1895.4371337890625,0.0,666.6056518554688,0.6177505850791931,1.0,0.0,3.0,1.0,0.0
