time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211260,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392272949219,0.9990000128746032,0.4349204301834106,0.3380234837532043,296.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362976074219,0.5007745027542114,0.050000000745058,0.0487605147063732,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.8356667757034302,0.2187546342611313,0.1537616401910781,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381896972656,0.6779630184173584,0.1156284734606742,0.1106876283884048,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.7171754240989685,0.135829284787178,0.6165445446968079,285.2389221191406,284.95001220703125,294.9324645996094,288.027099609375,294.929443359375,297.4983215332031,285.2406921386719,1.0,0.3019049167633056,1.0,1.0,0.0,1.0,-1.5215668678283691,1.5215649604797363,1.9028598217119e-06,1.1680735349655151,0.8798292279243469,0.8798292279243469,0.0,49.858665466308594,61.0,14909.6533203125,-0.0,330.0014343261719,1.0,283.1499938964844,284.5777587890625,291.0491638183594,292.110107421875,293.1499938964844,293.1499938964844,283.1499938964844,17688.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5495653748512268,1.0,0.0,0.0,2.4938342571258545,2.4938454627990723,4.1498128666717093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.77587890625,0.0,493.519287109375,1895.4371337890625,0.0,684.7867431640625,0.6203148365020752,1.0,0.0,3.0,1.0,0.0
12211320,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392272949219,0.9990000128746032,0.4349204301834106,0.3380234837532043,296.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362976074219,0.5007745027542114,0.050000000745058,0.0487605147063732,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.8356667757034302,0.2187546342611313,0.1537616401910781,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381896972656,0.6779630184173584,0.1156284734606742,0.1106876283884048,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.7171754240989685,0.135829284787178,0.6165445446968079,285.2389221191406,284.95001220703125,294.9324645996094,288.027099609375,294.929443359375,297.4983215332031,285.2406921386719,1.0,0.3019049167633056,1.0,1.0,0.0,1.0,-1.5215668678283691,1.5215649604797363,1.9028598217119e-06,1.1680735349655151,0.8798292279243469,0.8798292279243469,0.0,49.858665466308594,61.0,14909.6533203125,-0.0,330.0014343261719,1.0,283.1499938964844,284.5777587890625,291.0491638183594,292.110107421875,293.1499938964844,293.1499938964844,283.1499938964844,17688.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5495653748512268,1.0,0.0,0.0,2.4938342571258545,2.4938454627990723,4.1498128666717093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.77587890625,0.0,493.519287109375,1895.4371337890625,0.0,684.7867431640625,0.6203148365020752,1.0,0.0,3.0,1.0,0.0
12211380,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.261962890625,0.9990000128746032,0.4379166066646576,0.3476724922657013,296.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.4960431754589081,0.050000000745058,0.0488378033041954,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.8292042016983032,0.2194866836071014,0.154256984591484,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26080322265625,0.6732488870620728,0.1166563853621482,0.1116226613521575,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.7109166383743286,0.1360763311386108,0.6174997091293335,285.2616271972656,284.95001220703125,295.0141296386719,288.02508544921875,295.0111694335937,297.4984436035156,285.2636108398437,1.0,0.3062533438205719,1.0,1.0,0.0,1.0,-1.536105990409851,1.5361040830612185,1.936895841936348e-06,1.1795750856399536,0.8841346502304077,0.8841346502304077,0.0,52.09334182739258,64.0,15141.4619140625,-0.0,342.8955383300781,1.0,283.1499938964844,284.59259033203125,291.0471496582031,292.12060546875,293.1499938964844,293.1499938964844,283.1499938964844,17666.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539653301239014,1.0,0.0,0.0,2.506279230117798,2.5062906742095947,4.191333857761492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.9482421875,0.0,499.92230224609375,1895.4371337890625,0.0,703.32666015625,0.6230623126029968,1.0,0.0,3.0,1.0,0.0
12211440,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.261962890625,0.9990000128746032,0.4379166066646576,0.3476724922657013,296.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.4960431754589081,0.050000000745058,0.0488378033041954,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.8292042016983032,0.2194866836071014,0.154256984591484,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26080322265625,0.6732488870620728,0.1166563853621482,0.1116226613521575,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.7109166383743286,0.1360763311386108,0.6174997091293335,285.2616271972656,284.95001220703125,295.0141296386719,288.02508544921875,295.0111694335937,297.4984436035156,285.2636108398437,1.0,0.3062533438205719,1.0,1.0,0.0,1.0,-1.536105990409851,1.5361040830612185,1.936895841936348e-06,1.1795750856399536,0.8841346502304077,0.8841346502304077,0.0,52.09334182739258,64.0,15141.4619140625,-0.0,342.8955383300781,1.0,283.1499938964844,284.59259033203125,291.0471496582031,292.12060546875,293.1499938964844,293.1499938964844,283.1499938964844,17666.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539653301239014,1.0,0.0,0.0,2.506279230117798,2.5062906742095947,4.191333857761492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.9482421875,0.0,499.92230224609375,1895.4371337890625,0.0,703.32666015625,0.6230623126029968,1.0,0.0,3.0,1.0,0.0
12211500,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742004394531,0.9990000128746032,0.4394760429859161,0.3524088859558105,296.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.4938054382801056,0.050000000745058,0.0488765276968479,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738037109375,0.8262906074523926,0.2199686020612716,0.1545964479446411,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2729797363281,0.6713511943817139,0.1173124089837074,0.112239621579647,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2732238769531,0.7080596089363098,0.1363376080989837,0.6186599135398865,285.2738342285156,284.95001220703125,295.0546569824219,288.0245361328125,295.0517272949219,297.4999389648437,285.27587890625,1.0,0.3085586130619049,1.0,1.0,0.0,1.0,-1.5443789958953855,1.544377088546753,1.956442247319501e-06,1.1861248016357422,0.8864164352416992,0.8864164352416992,0.0,53.23345184326172,64.0,15266.4072265625,-0.0,349.98602294921875,1.0,283.1499938964844,284.6006774902344,291.04705810546875,292.1272277832031,293.1499938964844,293.1499938964844,283.1499938964844,17655.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562389492988586,1.0,0.0,0.0,2.512810468673706,2.512821912765503,4.213206921122037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.175048828125,0.0,503.3084411621094,1895.4371337890625,0.0,713.0996704101562,0.6245056390762329,1.0,0.0,3.0,1.0,0.0
12211560,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868957519531,0.9990000128746032,0.4410565495491028,0.3571283221244812,296.7152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2833251953125,0.4916189312934875,0.050000000745058,0.0489156320691108,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864685058594,0.8235163688659668,0.2205095142126083,0.1549815386533737,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.6696727871894836,0.1180434674024581,0.1129343211650848,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.285888671875,0.7053657174110413,0.1366726905107498,0.6201809644699097,285.2865295410156,284.95001220703125,295.0950012207031,288.0242614746094,295.09210205078125,297.50213623046875,285.28863525390625,1.0,0.3109443187713623,1.0,1.0,0.0,1.0,-1.5532137155532837,1.553211688995361,1.977457031898666e-06,1.1931208372116089,0.8887878656387329,0.8887878656387329,0.0,54.395137786865234,67.0,15396.5068359375,-0.0,357.4858093261719,1.0,283.1499938964844,284.60906982421875,291.04754638671875,292.13482666015625,293.1499938964844,293.1499938964844,283.1499938964844,17644.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586032271385193,1.0,0.0,0.0,2.5195505619049072,2.519562005996704,4.235839696775656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.79150390625,0.0,506.8215637207031,1895.4371337890625,0.0,723.4033203125,0.6259961724281311,1.0,0.0,3.0,1.0,0.0
12211620,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133850097656,0.9990000128746032,0.4442308843135834,0.3665679395198822,296.7326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096008300781,0.487334132194519,0.050000000745058,0.0489953942596912,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129272460937,0.8182679414749146,0.2217372059822082,0.1558614075183868,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31207275390625,0.6668221354484558,0.1196906715631485,0.114512950181961,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.7004561424255371,0.1375258713960647,0.6241090297698975,285.31298828125,284.95001220703125,295.1751403808594,288.0246276855469,295.1723022460937,297.50799560546875,285.315185546875,1.0,0.3159295320510864,1.0,1.0,0.0,1.0,-1.572308897972107,1.5723068714141846,2.023372644543997e-06,1.2082433700561523,0.8938044905662537,0.8938044905662537,0.0,56.78969192504883,55.0,15670.0439453125,-0.0,373.6463928222656,1.0,283.1499938964844,284.6266784667969,291.0498962402344,292.15240478515625,293.1499938964844,293.1499938964844,283.1499938964844,17621.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636529326438904,1.0,0.0,0.0,2.5336503982543945,2.5336620807647705,4.283381258574082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.009765625,0.0,514.2323608398438,1895.4371337890625,0.0,745.9000244140625,0.629117488861084,1.0,0.0,3.0,1.0,0.0
12211680,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133850097656,0.9990000128746032,0.4442308843135834,0.3665679395198822,296.7326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096008300781,0.487334132194519,0.050000000745058,0.0489953942596912,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129272460937,0.8182679414749146,0.2217372059822082,0.1558614075183868,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31207275390625,0.6668221354484558,0.1196906715631485,0.114512950181961,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.7004561424255371,0.1375258713960647,0.6241090297698975,285.31298828125,284.95001220703125,295.1751403808594,288.0246276855469,295.1723022460937,297.50799560546875,285.315185546875,1.0,0.3159295320510864,1.0,1.0,0.0,1.0,-1.572308897972107,1.5723068714141846,2.023372644543997e-06,1.2082433700561523,0.8938044905662537,0.8938044905662537,0.0,56.78969192504883,55.0,15670.0439453125,-0.0,373.6463928222656,1.0,283.1499938964844,284.6266784667969,291.0498962402344,292.15240478515625,293.1499938964844,293.1499938964844,283.1499938964844,17621.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636529326438904,1.0,0.0,0.0,2.5336503982543945,2.5336620807647705,4.283381258574082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.009765625,0.0,514.2323608398438,1895.4371337890625,0.0,745.9000244140625,0.629117488861084,1.0,0.0,3.0,1.0,0.0
12211740,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.9990000128746032,0.4476377665996551,0.364877700805664,296.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3266296386719,0.488095223903656,0.050000000745058,0.0489808619022369,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283386230469,0.8206596970558167,0.2228270471096038,0.156591460108757,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279724121094,0.6706001162528992,0.1211461871862411,0.1158410459756851,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280639648437,0.7029769420623779,0.1383555680513382,0.6275726556777954,285.328369140625,284.95001220703125,295.2387084960937,288.0257873535156,295.23590087890625,297.51708984375,285.3292236328125,1.0,0.315740704536438,1.0,1.0,0.0,1.0,-1.5769023895263672,1.5769003629684448,2.034662657024456e-06,1.2120094299316406,0.8979766964912415,0.8979766964912415,0.0,56.51657485961914,55.0,15808.314453125,-0.0,375.30474853515625,1.0,283.1499938964844,284.6341247558594,291.0517883300781,292.165283203125,293.1499938964844,293.1499938964844,283.1499938964844,17606.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567872166633606,1.0,0.0,0.0,2.54546332359314,2.545475006103516,4.323416362694843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.03466796875,0.0,520.5184326171875,1895.4371337890625,0.0,765.2171020507812,0.6317377686500549,1.0,0.0,3.0,1.0,0.0
12211800,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304443359375,0.9990000128746032,0.4488299489021301,0.3631713986396789,296.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289489746094,0.4888656735420227,0.050000000745058,0.0489663258194923,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302917480469,0.8221633434295654,0.2231114953756332,0.1567748039960861,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300170898437,0.6723933219909668,0.1215272694826126,0.1161785721778869,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.330078125,0.7045018076896667,0.1385879963636398,0.6284852027893066,285.330322265625,284.95001220703125,295.2545166015625,288.02618408203125,295.251708984375,297.5209350585937,285.3309631347656,1.0,0.3152331113815307,1.0,1.0,0.0,1.0,-1.5765587091445925,1.5765565633773804,2.033842747550807e-06,1.211751103401184,0.8990145921707153,0.8990145921707153,0.0,56.142127990722656,58.0,15829.123046875,-0.0,374.1203002929688,1.0,283.1499938964844,284.634521484375,291.0517272949219,292.1672668457031,293.1499938964844,293.1499938964844,283.1499938964844,17603.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688567757606506,1.0,0.0,0.0,2.548456907272339,2.548468589782715,4.333591334670928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.99658203125,0.0,522.126708984375,1895.4371337890625,0.0,769.794189453125,0.6324036121368408,1.0,0.0,3.0,1.0,0.0
12211860,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34393310546875,0.9990000128746032,0.4555570185184479,0.3614805042743683,296.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.341552734375,0.4896314144134521,0.050000000745058,0.0489519350230693,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436584472656,0.8250186443328857,0.2246236354112625,0.1577918827533722,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431396484375,0.6772782206535339,0.123550996184349,0.1180317476391792,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.7078782916069031,0.1399362683296203,0.6341221332550049,285.3436889648437,284.95001220703125,295.33319091796875,288.02886962890625,295.3304138183594,297.544189453125,285.3450622558594,1.0,0.3162881433963775,1.0,1.0,0.0,1.0,-1.584717035293579,1.5847148895263672,2.053629259535228e-06,1.2181220054626465,0.904339611530304,0.904339611530304,0.0,55.93743133544922,61.0,16005.8876953125,0.0,377.8393859863281,1.0,283.1499938964844,284.64141845703125,291.0494689941406,292.1745910644531,293.1499938964844,293.1499938964844,283.1499938964844,17592.15234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5729913115501404,1.0,0.0,0.0,2.5636346340179443,2.5636465549468994,4.385364036352257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.6455078125,0.0,530.345703125,1895.4371337890625,0.0,789.3037719726562,0.6387853026390076,1.0,0.0,3.0,1.0,0.0
12211920,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34393310546875,0.9990000128746032,0.4555570185184479,0.3614805042743683,296.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.341552734375,0.4896314144134521,0.050000000745058,0.0489519350230693,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436584472656,0.8250186443328857,0.2246236354112625,0.1577918827533722,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431396484375,0.6772782206535339,0.123550996184349,0.1180317476391792,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.7078782916069031,0.1399362683296203,0.6341221332550049,285.3436889648437,284.95001220703125,295.33319091796875,288.02886962890625,295.3304138183594,297.544189453125,285.3450622558594,1.0,0.3162881433963775,1.0,1.0,0.0,1.0,-1.584717035293579,1.5847148895263672,2.053629259535228e-06,1.2181220054626465,0.904339611530304,0.904339611530304,0.0,55.93743133544922,61.0,16005.8876953125,0.0,377.8393859863281,1.0,283.1499938964844,284.64141845703125,291.0494689941406,292.1745910644531,293.1499938964844,293.1499938964844,283.1499938964844,17592.15234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5729913115501404,1.0,0.0,0.0,2.5636346340179443,2.5636465549468994,4.385364036352257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.6455078125,0.0,530.345703125,1895.4371337890625,0.0,789.3037719726562,0.6387853026390076,1.0,0.0,3.0,1.0,0.0
12211980,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35284423828125,0.9990000128746032,0.4622944891452789,0.3625661432743072,296.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511657714844,0.4891389012336731,0.050000000745058,0.048961017280817,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526306152344,0.8260728716850281,0.2262574285268783,0.1589173823595047,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522644042969,0.6806816458702087,0.1257359236478805,0.1200702339410781,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35235595703125,0.7098000049591064,0.1415104866027832,0.6409993171691895,285.3526611328125,284.95001220703125,295.4111633300781,288.0326843261719,295.408447265625,297.5672912597656,285.353759765625,1.0,0.3185373842716217,1.0,1.0,0.0,1.0,-1.5980840921401978,1.5980820655822754,2.086460199279827e-06,1.228689670562744,0.9097630381584167,0.9097630381584167,0.0,56.4350814819336,64.0,16256.0712890625,0.0,386.2626037597656,1.0,283.1499938964844,284.6374816894531,291.0523376464844,292.19024658203125,293.1499938964844,293.1499938964844,283.1499938964844,18030.70703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5768701434135437,1.0,0.0,0.0,2.611601114273072,2.611613273620605,4.551002064090426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.46533203125,0.0,559.4656372070312,1895.4371337890625,0.0,808.0377807617188,0.6505891680717468,1.0,0.0,3.0,1.0,0.0
12212040,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35284423828125,0.9990000128746032,0.4622944891452789,0.3625661432743072,296.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511657714844,0.4891389012336731,0.050000000745058,0.048961017280817,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526306152344,0.8260728716850281,0.2262574285268783,0.1589173823595047,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522644042969,0.6806816458702087,0.1257359236478805,0.1200702339410781,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35235595703125,0.7098000049591064,0.1415104866027832,0.6409993171691895,285.3526611328125,284.95001220703125,295.4111633300781,288.0326843261719,295.408447265625,297.5672912597656,285.353759765625,1.0,0.3185373842716217,1.0,1.0,0.0,1.0,-1.5980840921401978,1.5980820655822754,2.086460199279827e-06,1.228689670562744,0.9097630381584167,0.9097630381584167,0.0,56.4350814819336,64.0,16256.0712890625,0.0,386.2626037597656,1.0,283.1499938964844,284.6374816894531,291.0523376464844,292.19024658203125,293.1499938964844,293.1499938964844,283.1499938964844,18030.70703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5768701434135437,1.0,0.0,0.0,2.611601114273072,2.611613273620605,4.551002064090426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.46533203125,0.0,559.4656372070312,1895.4371337890625,0.0,808.0377807617188,0.6505891680717468,1.0,0.0,3.0,1.0,0.0
12212100,297.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545227050781,0.9990000128746032,0.4655530750751495,0.3638717830181122,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540954589844,0.488548219203949,0.050000000745058,0.0489720441401004,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.8261095285415649,0.2271114438772201,0.1595124453306198,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543395996094,0.6819737553596497,0.1268799901008606,0.1211470738053321,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543701171875,0.7103502154350281,0.1423559933900833,0.6447620391845703,285.3544616699219,284.95001220703125,295.44989013671875,288.03497314453125,295.4471740722656,297.5780944824219,285.3549194335937,1.0,0.3200399279594421,1.0,1.0,0.0,1.0,-1.6061886548995972,1.6061865091323853,2.106531837853254e-06,1.2351011037826538,0.912480354309082,0.912480354309082,0.0,56.87803649902344,64.0,16405.046875,0.0,391.8143005371094,1.0,283.1499938964844,284.6301574707031,291.0560607910156,292.2019958496094,293.1499938964844,293.1499938964844,283.1499938964844,18450.3125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790379047393799,1.0,0.0,0.0,2.649931669235229,2.6499440670013428,4.685572605467314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.2587890625,0.0,583.8460083007812,1895.4371337890625,0.0,818.6919555664062,0.6572015881538391,1.0,0.0,3.0,1.0,0.0
12212160,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590087890625,0.9990000128746032,0.468716949224472,0.3656254708766937,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35760498046875,0.4877570271492004,0.050000000745058,0.0489869341254234,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588256835937,0.8258596062660217,0.2279873490333557,0.1601252406835556,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3585205078125,0.683022141456604,0.128055065870285,0.1222576275467872,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35858154296875,0.7106562256813049,0.1432312726974487,0.6486873626708984,285.3588562011719,284.95001220703125,295.4884338378906,288.0375671386719,295.4857788085937,297.58819580078125,285.3598022460937,1.0,0.3217592537403106,1.0,1.0,0.0,1.0,-1.6150929927825928,1.6150908470153809,2.128726009686943e-06,1.242146134376526,0.9152488708496094,0.9152488708496094,0.0,57.43617630004883,67.0,16546.98828125,0.0,398.1661376953125,1.0,283.1499938964844,284.6284484863281,291.06024169921875,292.2137145996094,293.1499938964844,293.1499938964844,283.1499938964844,18689.01953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813851952552795,1.0,0.0,0.0,2.675143241882324,2.6751558780670166,4.775154138769722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.27001953125,0.0,600.0440063476562,1895.4371337890625,0.0,830.3794555664062,0.6661436557769775,1.0,0.0,3.0,1.0,0.0
12212220,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636474609375,0.9990000128746032,0.4744830727577209,0.3700153231620788,296.8321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624267578125,0.4857832193374634,0.050000000745058,0.049024548381567,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36346435546875,0.8247416615486145,0.2297170609235763,0.1613431274890899,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632202148437,0.6844661235809326,0.1303748488426208,0.1244615912437439,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36328125,0.710683286190033,0.1449692547321319,0.6565491557121277,285.3634948730469,284.95001220703125,295.5614318847656,288.043212890625,295.5588073730469,297.605712890625,285.3643798828125,1.0,0.3255457282066345,1.0,1.0,0.0,1.0,-1.6339541673660278,1.6339519023895264,2.1762225514976308e-06,1.2570675611495972,0.9205265045166016,0.9205265045166016,0.0,58.77629089355469,67.0,16854.125,0.0,412.2611389160156,1.0,283.1499938964844,284.6171264648437,291.07012939453125,292.24090576171875,293.1499938964844,293.1499938964844,283.1499938964844,19471.234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586549699306488,1.0,0.0,0.0,2.746175527572632,2.746188879013061,5.032107424085552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.3330078125,0.0,647.864990234375,1895.4371337890625,0.0,856.654296875,0.6805051565170288,1.0,0.0,3.0,1.0,0.0
12212280,297.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641662597656,0.9990000128746032,0.4747609198093414,0.3702663481235504,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628845214844,0.4856705069541931,0.050000000745058,0.0490267127752304,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639831542969,0.8246666193008423,0.2298054099082946,0.1614053547382354,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637084960937,0.684520959854126,0.1304930001497268,0.1245740577578544,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36376953125,0.7106674909591675,0.1450579911470413,0.6569517254829407,285.364013671875,284.95001220703125,295.5650329589844,288.04351806640625,295.5624389648437,297.6065368652344,285.36492919921875,1.0,0.3257499933242798,1.0,1.0,0.0,1.0,-1.6349512338638306,1.6349490880966189,2.1787518562632613e-06,1.257856369018555,0.9207947850227356,0.9207947850227356,0.0,58.85176849365234,70.0,16869.154296875,0.0,413.0270690917969,1.0,283.1499938964844,284.6169738769531,291.0705871582031,292.2422180175781,293.1499938964844,293.1499938964844,283.1499938964844,19497.23828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5868223905563354,1.0,0.0,0.0,2.748788356781006,2.7488017082214355,5.041687245466164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.0908203125,0.0,649.6536254882812,1895.4371337890625,0.0,858.0631713867188,0.6841214299201965,1.0,0.0,3.0,1.0,0.0
12212340,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694152832031,0.9990000128746032,0.480441004037857,0.3761328160762787,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680725097656,0.4830333590507507,0.050000000745058,0.049077745527029,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692321777344,0.8227702379226685,0.2317111045122146,0.1627546548843383,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36895751953125,0.6854056119918823,0.1330410093069076,0.1270074993371963,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690185546875,0.7100543975830078,0.1469724774360656,0.6656782031059265,285.3692626953125,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.6224060058594,285.3702087402344,1.0,0.3303449749946594,1.0,1.0,0.0,1.0,-1.6570732593536377,1.6570709943771362,2.235334704892012e-06,1.2753496170043943,0.9264101386070251,0.9264101386070251,0.0,60.60577774047852,73.0,17215.701171875,0.0,430.4549255371094,1.0,283.1499938964844,284.60479736328125,291.0814819335937,292.2731628417969,293.1499938964844,293.1499938964844,283.1499938964844,20407.833984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930643677711487,1.0,0.0,0.0,2.8288090229034424,2.8288233280181885,5.339500148693332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.1796875,0.0,706.6602172851562,1895.4371337890625,0.0,890.9169921875,0.7036195993423462,1.0,0.0,3.0,1.0,0.0
12212400,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694152832031,0.9990000128746032,0.480441004037857,0.3761328160762787,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680725097656,0.4830333590507507,0.050000000745058,0.049077745527029,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692321777344,0.8227702379226685,0.2317111045122146,0.1627546548843383,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36895751953125,0.6854056119918823,0.1330410093069076,0.1270074993371963,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690185546875,0.7100543975830078,0.1469724774360656,0.6656782031059265,285.3692626953125,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.6224060058594,285.3702087402344,1.0,0.3303449749946594,1.0,1.0,0.0,1.0,-1.6570732593536377,1.6570709943771362,2.235334704892012e-06,1.2753496170043943,0.9264101386070251,0.9264101386070251,0.0,60.60577774047852,73.0,17215.701171875,0.0,430.4549255371094,1.0,283.1499938964844,284.60479736328125,291.0814819335937,292.2731628417969,293.1499938964844,293.1499938964844,283.1499938964844,20407.833984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930643677711487,1.0,0.0,0.0,2.8288090229034424,2.8288233280181885,5.339500148693332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.1796875,0.0,706.6602172851562,1895.4371337890625,0.0,890.9169921875,0.7036195993423462,1.0,0.0,3.0,1.0,0.0
12212460,297.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753967285156,0.9990000128746032,0.4857956171035766,0.3829176723957062,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739624023437,0.4799531996250152,0.050000000745058,0.0491377785801887,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3752136230469,0.8204076290130615,0.233705848455429,0.164172351360321,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749389648437,0.6858800053596497,0.1356935948133468,0.1295498609542846,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.7090142369270325,0.1489679664373397,0.6748151779174805,285.375244140625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.63623046875,285.3762512207031,1.0,0.3354115784168243,1.0,1.0,0.0,1.0,-1.6810152530670166,1.6810128688812256,2.297582796018105e-06,1.29426908493042,0.932109832763672,0.932109832763672,0.0,62.63404846191406,76.0,17581.712890625,0.0,450.1511840820313,1.0,283.1499938964844,284.5929260253906,291.0921630859375,292.3051452636719,293.1499938964844,293.1499938964844,283.1499938964844,21387.3359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998531579971313,1.0,0.0,0.0,2.9126510620117188,2.912666082382202,5.660701845044969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.17333984375,0.0,769.892822265625,1895.4371337890625,0.0,927.9826049804688,0.7240199446678162,1.0,0.0,3.0,1.0,0.0
12212520,297.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753967285156,0.9990000128746032,0.4857956171035766,0.3829176723957062,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739624023437,0.4799531996250152,0.050000000745058,0.0491377785801887,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3752136230469,0.8204076290130615,0.233705848455429,0.164172351360321,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749389648437,0.6858800053596497,0.1356935948133468,0.1295498609542846,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.7090142369270325,0.1489679664373397,0.6748151779174805,285.375244140625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.63623046875,285.3762512207031,1.0,0.3354115784168243,1.0,1.0,0.0,1.0,-1.6810152530670166,1.6810128688812256,2.297582796018105e-06,1.29426908493042,0.932109832763672,0.932109832763672,0.0,62.63404846191406,76.0,17581.712890625,0.0,450.1511840820313,1.0,283.1499938964844,284.5929260253906,291.0921630859375,292.3051452636719,293.1499938964844,293.1499938964844,283.1499938964844,21387.3359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998531579971313,1.0,0.0,0.0,2.9126510620117188,2.912666082382202,5.660701845044969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.17333984375,0.0,769.892822265625,1895.4371337890625,0.0,927.9826049804688,0.7240199446678162,1.0,0.0,3.0,1.0,0.0
12212580,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824462890625,0.9990000128746032,0.4908682703971863,0.3903637230396271,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.380859375,0.4764882624149322,0.050000000745058,0.0492049045860767,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.8177643418312073,0.235786035656929,0.1656555235385894,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.6861129999160767,0.1384465098381042,0.1321949660778045,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.707716703414917,0.1510437130928039,0.6843446493148804,285.3822631835937,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.6484680175781,285.3833312988281,1.0,0.3408427536487579,1.0,1.0,0.0,1.0,-1.7064331769943235,1.7064307928085327,2.364814235988888e-06,1.3143377304077148,0.937910258769989,0.937910258769989,0.0,64.88265228271484,79.0,17963.55859375,0.0,471.8818054199219,1.0,283.1499938964844,284.5819396972656,291.10272216796875,292.33795166015625,293.1499938964844,293.1499938964844,283.1499938964844,22412.697265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069631576538086,1.0,0.0,0.0,2.998621940612793,2.9986376762390137,5.999799554956553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.96630859375,0.0,838.5256958007812,1895.4371337890625,0.0,968.2614135742188,0.7449137568473816,1.0,0.0,3.0,1.0,0.0
12212640,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824462890625,0.9990000128746032,0.4908682703971863,0.3903637230396271,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.380859375,0.4764882624149322,0.050000000745058,0.0492049045860767,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.8177643418312073,0.235786035656929,0.1656555235385894,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.6861129999160767,0.1384465098381042,0.1321949660778045,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.707716703414917,0.1510437130928039,0.6843446493148804,285.3822631835937,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.6484680175781,285.3833312988281,1.0,0.3408427536487579,1.0,1.0,0.0,1.0,-1.7064331769943235,1.7064307928085327,2.364814235988888e-06,1.3143377304077148,0.937910258769989,0.937910258769989,0.0,64.88265228271484,79.0,17963.55859375,0.0,471.8818054199219,1.0,283.1499938964844,284.5819396972656,291.10272216796875,292.33795166015625,293.1499938964844,293.1499938964844,283.1499938964844,22412.697265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069631576538086,1.0,0.0,0.0,2.998621940612793,2.9986376762390137,5.999799554956553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.96630859375,0.0,838.5256958007812,1895.4371337890625,0.0,968.2614135742188,0.7449137568473816,1.0,0.0,3.0,1.0,0.0
12212700,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849182128906,0.9990000128746032,0.4933124780654907,0.3942663967609405,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.4746177494525909,0.050000000745058,0.0492406040430069,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847961425781,0.8163851499557495,0.2368592470884323,0.1664217561483383,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846740722656,0.6861827969551086,0.1398593783378601,0.1335547417402267,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847045898437,0.7070225477218628,0.1521120816469192,0.6892570853233337,285.38482666015625,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.6541442871094,285.385498046875,1.0,0.3436676859855652,1.0,1.0,0.0,1.0,-1.7196123600006104,1.7196099758148191,2.400136736468994e-06,1.3247358798980713,0.9408364295959472,0.9408364295959472,0.0,66.07501983642578,79.0,18166.3828125,0.0,483.4519958496094,1.0,283.1499938964844,284.57403564453125,291.1082763671875,292.3553771972656,293.1499938964844,293.1499938964844,283.1499938964844,23058.701171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106109619140625,1.0,0.0,0.0,3.0500643253326416,3.0500807762146,6.207422984516597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.76025390625,0.0,881.6159057617188,1895.4371337890625,0.0,989.4757080078124,0.7546330094337463,1.0,0.0,3.0,1.0,0.0
12212760,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39068603515625,0.9990000128746032,0.4957002401351928,0.3982623815536499,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.388916015625,0.4726515412330627,0.050000000745058,0.0492775291204452,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904724121094,0.8149832487106323,0.2379547953605651,0.1672033965587616,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39013671875,0.6862351298332214,0.1412951648235321,0.1349372267723083,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39019775390625,0.7063151001930237,0.1532005071640014,0.6942623257637024,285.3905029296875,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.6595458984375,285.3916015625,1.0,0.3465534150600433,1.0,1.0,0.0,1.0,-1.7330622673034668,1.7330598831176758,2.4365106128243497e-06,1.335342288017273,0.943828821182251,0.943828821182251,0.0,67.30694580078125,82.0,18358.529296875,0.0,495.46527099609375,1.0,283.1499938964844,284.57208251953125,291.1134948730469,292.3716735839844,293.1499938964844,293.1499938964844,283.1499938964844,23467.734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142552495002747,1.0,0.0,0.0,3.0855932235717773,3.0856099128723145,6.352879609039519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.54931640625,0.0,911.954345703125,1895.4371337890625,0.0,1011.033935546875,0.7660293579101562,1.0,0.0,3.0,1.0,0.0
12212820,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40008544921875,0.9990000128746032,0.5003283023834229,0.4064474403858185,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981628417969,0.468420535326004,0.050000000745058,0.0493543222546577,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8121728897094727,0.2402151823043823,0.1688176393508911,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995056152344,0.6863448023796082,0.1442384272813797,0.1377722322940826,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995666503906,0.704920768737793,0.1554389894008636,0.704564094543457,285.3998718261719,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.6697692871094,285.40106201171875,1.0,0.3524757921695709,1.0,1.0,0.0,1.0,-1.760693073272705,1.7606905698776243,2.5122642455244204e-06,1.3571135997772217,0.949880301952362,0.949880301952362,0.0,69.8699951171875,70.0,18764.6640625,0.0,520.75732421875,1.0,283.1499938964844,284.5634765625,291.12481689453125,292.40655517578125,293.1499938964844,293.1499938964844,283.1499938964844,24541.951171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216620802879333,1.0,0.0,0.0,3.1728785037994385,3.172896146774292,6.717384621879319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.9384765625,0.0,989.785888671875,1895.4371337890625,0.0,1055.95263671875,0.787202000617981,1.0,0.0,3.0,1.0,0.0
12212880,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40008544921875,0.9990000128746032,0.5003283023834229,0.4064474403858185,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981628417969,0.468420535326004,0.050000000745058,0.0493543222546577,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8121728897094727,0.2402151823043823,0.1688176393508911,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995056152344,0.6863448023796082,0.1442384272813797,0.1377722322940826,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995666503906,0.704920768737793,0.1554389894008636,0.704564094543457,285.3998718261719,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.6697692871094,285.40106201171875,1.0,0.3524757921695709,1.0,1.0,0.0,1.0,-1.760693073272705,1.7606905698776243,2.5122642455244204e-06,1.3571135997772217,0.949880301952362,0.949880301952362,0.0,69.8699951171875,70.0,18764.6640625,0.0,520.75732421875,1.0,283.1499938964844,284.5634765625,291.12481689453125,292.40655517578125,293.1499938964844,293.1499938964844,283.1499938964844,24541.951171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216620802879333,1.0,0.0,0.0,3.1728785037994385,3.172896146774292,6.717384621879319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.9384765625,0.0,989.785888671875,1895.4371337890625,0.0,1055.95263671875,0.787202000617981,1.0,0.0,3.0,1.0,0.0
12212940,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010314941406,0.9990000128746032,0.50533527135849,0.4033437967300415,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4011535644531,0.4700599610805511,0.050000000745058,0.0493247658014297,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010314941406,0.8163198232650757,0.2422577291727066,0.17021045088768,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40106201171875,0.6925808787345886,0.1468907743692398,0.140234962105751,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40106201171875,0.7099223136901855,0.1574729084968567,0.7134494185447693,285.4010314941406,284.95001220703125,296.0028381347656,288.0980224609375,296.00054931640625,297.6826477050781,285.4010009765625,1.0,0.3529532253742218,1.0,1.0,0.0,1.0,-1.772242546081543,1.7722400426864624,2.5445535811741138e-06,1.3663731813430786,0.9551907777786256,0.9551907777786256,0.0,69.38904571533203,70.0,19016.357421875,0.0,526.8496704101562,1.0,283.1499938964844,284.548583984375,291.134033203125,292.4341735839844,293.1499938964844,293.1499938964844,283.1499938964844,25539.2578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280649304389954,1.0,0.0,0.0,3.25199031829834,3.2520089149475098,7.056539743643953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.50244140625,0.0,1064.07275390625,1895.4371337890625,0.0,1095.94580078125,0.8034323453903198,1.0,0.0,3.0,1.0,0.0
12213000,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40087890625,0.9990000128746032,0.5062147974967957,0.4021912217140198,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010314941406,0.4706571996212005,0.050000000745058,0.0493138916790485,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.8173444867134094,0.2425398081541061,0.1703974455595016,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40093994140625,0.6938726902008057,0.1472575217485427,0.1405680328607559,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.7110272645950317,0.1577593982219696,0.7146576046943665,285.4009094238281,284.95001220703125,296.0115661621094,288.0994567871094,296.00927734375,297.6852111816406,285.4008483886719,1.0,0.3527505695819855,1.0,1.0,0.0,1.0,-1.7729216814041138,1.7729191780090332,2.546462610553135e-06,1.3669196367263794,0.9559105634689332,0.9559105634689332,0.0,69.12958526611328,73.0,19039.849609375,0.0,526.5120849609375,1.0,283.1499938964844,284.546875,291.13482666015625,292.4368591308594,293.1499938964844,293.1499938964844,283.1499938964844,25632.3046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288590431213379,1.0,0.0,0.0,3.2599446773529053,3.259963274002075,7.091102816048078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.78662109375,0.0,1071.68603515625,1895.4371337890625,0.0,1100.979736328125,0.8083075881004333,1.0,0.0,3.0,1.0,0.0
12213060,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998718261719,0.9990000128746032,0.51408851146698,0.3999027609825134,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39910888671875,0.4718249440193176,0.050000000745058,0.0492922738194465,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997497558594,0.8212814927101135,0.2449429631233215,0.1720389425754547,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39959716796875,0.7003504037857056,0.150384709239006,0.1434729546308517,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996276855469,0.7159582376480103,0.1602730900049209,0.7255784869194031,285.3997802734375,284.95001220703125,296.083984375,288.11181640625,296.08172607421875,297.70916748046875,285.4004211425781,1.0,0.3547857403755188,1.0,1.0,0.0,1.0,-1.7887113094329834,1.7887086868286133,2.590594021967263e-06,1.3792458772659302,0.961879312992096,0.961879312992096,0.0,68.9402847290039,76.0,19332.890625,0.0,536.374267578125,1.0,283.1499938964844,284.5312194824219,291.1410522460937,292.4593505859375,293.1499938964844,293.1499938964844,283.1499938964844,26734.875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634721577167511,1.0,0.0,0.0,3.346224069595337,3.3462436199188232,7.471423373317521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.546875,0.0,1157.1826171875,1895.4371337890625,0.0,1138.6358642578125,0.8292182683944702,1.0,0.0,3.0,1.0,0.0
