time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213120,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998718261719,0.9990000128746032,0.51408851146698,0.3999027609825134,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39910888671875,0.4718249440193176,0.050000000745058,0.0492922738194465,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997497558594,0.8212814927101135,0.2449429631233215,0.1720389425754547,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39959716796875,0.7003504037857056,0.150384709239006,0.1434729546308517,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996276855469,0.7159582376480103,0.1602730900049209,0.7255784869194031,285.3997802734375,284.95001220703125,296.083984375,288.11181640625,296.08172607421875,297.70916748046875,285.4004211425781,1.0,0.3547857403755188,1.0,1.0,0.0,1.0,-1.7887113094329834,1.7887086868286133,2.590594021967263e-06,1.3792458772659302,0.961879312992096,0.961879312992096,0.0,68.9402847290039,76.0,19332.890625,0.0,536.374267578125,1.0,283.1499938964844,284.5312194824219,291.1410522460937,292.4593505859375,293.1499938964844,293.1499938964844,283.1499938964844,26734.875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634721577167511,1.0,0.0,0.0,3.346224069595337,3.3462436199188232,7.471423373317521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.546875,0.0,1157.1826171875,1895.4371337890625,0.0,1138.6358642578125,0.8292182683944702,1.0,0.0,3.0,1.0,0.0
12213180,297.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048156738281,0.9990000128746032,0.5219317674636841,0.4004140198230743,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.4715648889541626,0.050000000745058,0.0492968596518039,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046630859375,0.8235124945640564,0.2474390417337417,0.1737634539604187,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044189453125,0.7052344083786011,0.1536222994327545,0.1465104669332504,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044494628906,0.7193893790245056,0.1629526317119598,0.7374391555786133,285.4046936035156,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.7324523925781,285.40557861328125,1.0,0.3579652905464172,1.0,1.0,0.0,1.0,-1.8092877864837649,1.8092851638793943,2.648905592650408e-06,1.3953965902328491,0.9679617285728456,0.9679617285728456,0.0,69.53192138671875,79.0,19674.548828125,0.0,552.0210571289062,1.0,283.1499938964844,284.5204162597656,291.1514892578125,292.4878234863281,293.1499938964844,293.1499938964844,283.1499938964844,27839.49609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399814486503601,1.0,0.0,0.0,3.431666374206543,3.4316868782043457,7.857843797864916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.99560546875,0.0,1246.1514892578125,1895.4371337890625,0.0,1173.149169921875,0.8499141931533813,1.0,0.0,3.0,1.0,0.0
12213240,297.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048156738281,0.9990000128746032,0.5219317674636841,0.4004140198230743,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.4715648889541626,0.050000000745058,0.0492968596518039,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046630859375,0.8235124945640564,0.2474390417337417,0.1737634539604187,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044189453125,0.7052344083786011,0.1536222994327545,0.1465104669332504,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044494628906,0.7193893790245056,0.1629526317119598,0.7374391555786133,285.4046936035156,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.7324523925781,285.40557861328125,1.0,0.3579652905464172,1.0,1.0,0.0,1.0,-1.8092877864837649,1.8092851638793943,2.648905592650408e-06,1.3953965902328491,0.9679617285728456,0.9679617285728456,0.0,69.53192138671875,79.0,19674.548828125,0.0,552.0210571289062,1.0,283.1499938964844,284.5204162597656,291.1514892578125,292.4878234863281,293.1499938964844,293.1499938964844,283.1499938964844,27839.49609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399814486503601,1.0,0.0,0.0,3.431666374206543,3.4316868782043457,7.857843797864916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.99560546875,0.0,1246.1514892578125,1895.4371337890625,0.0,1173.149169921875,0.8499141931533813,1.0,0.0,3.0,1.0,0.0
12213300,297.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40728759765625,0.9990000128746032,0.5257539749145508,0.4014081060886383,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.4710573852062225,0.050000000745058,0.0493060685694217,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.8241907358169556,0.248723030090332,0.1746561825275421,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40704345703125,0.7072556614875793,0.1552807539701461,0.1480744183063507,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070739746094,0.7207246422767639,0.1643377393484115,0.7436271905899048,285.4071960449219,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.7432861328125,285.4078674316406,1.0,0.3599099218845367,1.0,1.0,0.0,1.0,-1.8208715915679927,1.820868968963623,2.682070544324233e-06,1.404486060142517,0.971035897731781,0.971035897731781,0.0,70.0357437133789,79.0,19863.87890625,0.0,561.49267578125,1.0,283.1499938964844,284.5137939453125,291.1587829589844,292.50543212890625,293.1499938964844,293.1499938964844,283.1499938964844,28521.974609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427022814750671,1.0,0.0,0.0,3.4819915294647217,3.4820127487182617,8.090003689176228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.87109375,0.0,1300.7843017578125,1895.4371337890625,0.0,1191.267333984375,0.859320878982544,1.0,0.0,3.0,1.0,0.0
12213360,297.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132080078125,0.9990000128746032,0.5294969081878662,0.4028243124485016,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114074707031,0.4703270494937897,0.050000000745058,0.0493192672729492,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129943847656,0.8246220350265503,0.2500306069850921,0.1755673736333847,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127502441406,0.7090328931808472,0.156964361667633,0.1496658772230148,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41278076171875,0.7218428254127502,0.1657467484474182,0.7499474287033081,285.4130554199219,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.7535095214844,285.4140930175781,1.0,0.3620546758174896,1.0,1.0,0.0,1.0,-1.833181381225586,1.8331786394119265,2.7175788090971764e-06,1.41414213180542,0.974180281162262,0.974180281162262,0.0,70.65984344482422,82.0,20048.71484375,0.0,571.948486328125,1.0,283.1499938964844,284.5127258300781,291.1665954589844,292.5233459472656,293.1499938964844,293.1499938964844,283.1499938964844,28943.9921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455309391021729,1.0,0.0,0.0,3.516220569610596,3.516242027282715,8.24983942493418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.3203125,0.0,1338.504150390625,1895.4371337890625,0.0,1210.2916259765625,0.8703837990760803,1.0,0.0,3.0,1.0,0.0
12213420,297.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241943359375,0.9990000128746032,0.5367501378059387,0.4067001044750213,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4220886230469,0.4682799577713012,0.050000000745058,0.0493557043373584,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239501953125,0.8248967528343201,0.252715140581131,0.1774465888738632,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42364501953125,0.7119415998458862,0.1604031026363372,0.1529280394315719,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237060546875,0.7235527038574219,0.1686252504587173,0.7629269361495972,285.42401123046875,284.95001220703125,296.298095703125,288.1531677246094,296.29595947265625,297.7720031738281,285.4252319335937,1.0,0.3668441772460937,1.0,1.0,0.0,1.0,-1.859636664390564,1.8596339225769043,2.7948090064455755e-06,1.4348825216293335,0.9805626273155212,0.9805626273155212,0.0,72.21322631835938,85.0,20448.888671875,0.0,595.5033569335938,1.0,283.1499938964844,284.5074768066406,291.1840515136719,292.5635681152344,293.1499938964844,293.1499938964844,283.1499938964844,30048.25390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517194509506226,1.0,0.0,0.0,3.599980354309082,3.6000030040740967,8.647559752716916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.67041015625,0.0,1434.306396484375,1895.4371337890625,0.0,1252.57177734375,0.8906492590904236,1.0,0.0,3.0,1.0,0.0
12213480,297.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241943359375,0.9990000128746032,0.5367501378059387,0.4067001044750213,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4220886230469,0.4682799577713012,0.050000000745058,0.0493557043373584,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239501953125,0.8248967528343201,0.252715140581131,0.1774465888738632,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42364501953125,0.7119415998458862,0.1604031026363372,0.1529280394315719,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237060546875,0.7235527038574219,0.1686252504587173,0.7629269361495972,285.42401123046875,284.95001220703125,296.298095703125,288.1531677246094,296.29595947265625,297.7720031738281,285.4252319335937,1.0,0.3668441772460937,1.0,1.0,0.0,1.0,-1.859636664390564,1.8596339225769043,2.7948090064455755e-06,1.4348825216293335,0.9805626273155212,0.9805626273155212,0.0,72.21322631835938,85.0,20448.888671875,0.0,595.5033569335938,1.0,283.1499938964844,284.5074768066406,291.1840515136719,292.5635681152344,293.1499938964844,293.1499938964844,283.1499938964844,30048.25390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517194509506226,1.0,0.0,0.0,3.599980354309082,3.6000030040740967,8.647559752716916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.67041015625,0.0,1434.306396484375,1895.4371337890625,0.0,1252.57177734375,0.8906492590904236,1.0,0.0,3.0,1.0,0.0
12213540,297.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.9990000128746032,0.5437153577804565,0.4116844832897186,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.4655296802520752,0.050000000745058,0.0494031310081481,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369812011719,0.8245763182640076,0.255489706993103,0.1793970316648483,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366760253906,0.7142046689987183,0.1639323532581329,0.1562878787517547,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43670654296875,0.724716067314148,0.171573206782341,0.7762823700904846,285.4370422363281,284.95001220703125,296.36846923828125,288.1682434082031,296.36639404296875,297.78814697265625,285.4383544921875,1.0,0.3721713125705719,1.0,1.0,0.0,1.0,-1.8880914449691768,1.888088583946228,2.879266503441613e-06,1.4571714401245115,0.9871332049369812,0.9871332049369812,0.0,74.10445404052734,88.0,20869.98828125,0.0,622.202880859375,1.0,283.1499938964844,284.5041198730469,291.2020874023437,292.6060791015625,293.1499938964844,293.1499938964844,283.1499938964844,31151.11328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585157513618469,1.0,0.0,0.0,3.682947158813477,3.682970762252808,9.050743869920552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.3408203125,0.0,1533.526123046875,1895.4371337890625,0.0,1300.02001953125,0.9107117652893066,1.0,0.0,3.0,1.0,0.0
12213600,297.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.9990000128746032,0.5437153577804565,0.4116844832897186,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.4655296802520752,0.050000000745058,0.0494031310081481,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369812011719,0.8245763182640076,0.255489706993103,0.1793970316648483,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366760253906,0.7142046689987183,0.1639323532581329,0.1562878787517547,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43670654296875,0.724716067314148,0.171573206782341,0.7762823700904846,285.4370422363281,284.95001220703125,296.36846923828125,288.1682434082031,296.36639404296875,297.78814697265625,285.4383544921875,1.0,0.3721713125705719,1.0,1.0,0.0,1.0,-1.8880914449691768,1.888088583946228,2.879266503441613e-06,1.4571714401245115,0.9871332049369812,0.9871332049369812,0.0,74.10445404052734,88.0,20869.98828125,0.0,622.202880859375,1.0,283.1499938964844,284.5041198730469,291.2020874023437,292.6060791015625,293.1499938964844,293.1499938964844,283.1499938964844,31151.11328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585157513618469,1.0,0.0,0.0,3.682947158813477,3.682970762252808,9.050743869920552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.3408203125,0.0,1533.526123046875,1895.4371337890625,0.0,1300.02001953125,0.9107117652893066,1.0,0.0,3.0,1.0,0.0
12213660,297.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518737792969,0.9990000128746032,0.5504319071769714,0.4174813330173492,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493103027344,0.4621468484401703,0.050000000745058,0.0494590476155281,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8238581418991089,0.258350670337677,0.181414321064949,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512634277344,0.7160359621047974,0.1675469726324081,0.1597376763820648,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512939453125,0.7254994511604309,0.1745836734771728,0.7899629473686218,285.45166015625,284.95001220703125,296.4384155273437,288.1838684082031,296.4363708496094,297.80230712890625,285.4530639648437,1.0,0.3779068291187286,1.0,1.0,0.0,1.0,-1.918111681938172,1.9181087017059328,2.969919478346128e-06,1.4806649684906006,0.9939098954200744,0.9939098954200744,0.0,76.26193237304688,91.0,21308.162109375,0.0,651.6694946289062,1.0,283.1499938964844,284.5022888183594,291.2198181152344,292.6495666503906,293.1499938964844,293.1499938964844,283.1499938964844,32252.55859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657388210296631,1.0,0.0,0.0,3.765170097351074,3.7651946544647217,9.459375860387808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.9677734375,0.0,1636.1917724609375,1895.4371337890625,0.0,1351.5771484375,0.9305837154388428,1.0,0.0,3.0,1.0,0.0
12213720,297.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518737792969,0.9990000128746032,0.5504319071769714,0.4174813330173492,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493103027344,0.4621468484401703,0.050000000745058,0.0494590476155281,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8238581418991089,0.258350670337677,0.181414321064949,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512634277344,0.7160359621047974,0.1675469726324081,0.1597376763820648,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512939453125,0.7254994511604309,0.1745836734771728,0.7899629473686218,285.45166015625,284.95001220703125,296.4384155273437,288.1838684082031,296.4363708496094,297.80230712890625,285.4530639648437,1.0,0.3779068291187286,1.0,1.0,0.0,1.0,-1.918111681938172,1.9181087017059328,2.969919478346128e-06,1.4806649684906006,0.9939098954200744,0.9939098954200744,0.0,76.26193237304688,91.0,21308.162109375,0.0,651.6694946289062,1.0,283.1499938964844,284.5022888183594,291.2198181152344,292.6495666503906,293.1499938964844,293.1499938964844,283.1499938964844,32252.55859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657388210296631,1.0,0.0,0.0,3.765170097351074,3.7651946544647217,9.459375860387808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.9677734375,0.0,1636.1917724609375,1895.4371337890625,0.0,1351.5771484375,0.9305837154388428,1.0,0.0,3.0,1.0,0.0
12213780,297.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.5569401979446411,0.4238518476486206,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46502685546875,0.4584439396858215,0.050000000745058,0.0495214164257049,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674987792969,0.8228983283042908,0.2612946331501007,0.1834945678710937,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671630859375,0.7175904512405396,0.1712430417537689,0.1632713973522186,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671936035156,0.726037859916687,0.177653893828392,0.8039427399635315,285.4675598144531,284.95001220703125,296.5079040527344,288.2000427246094,296.50592041015625,297.8149108886719,285.4689636230469,1.0,0.3839495182037353,1.0,1.0,0.0,1.0,-1.9493651390075684,1.94936203956604,3.0659714411740424e-06,1.5051006078720093,1.0,1.0,0.0,78.62785339355469,94.0,21760.228515625,0.0,683.6103515625,1.0,283.1499938964844,284.5016784667969,291.2372436523437,292.6936340332031,293.1499938964844,293.1499938964844,283.04998779296875,33362.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732146143913269,1.0,0.0,0.0,3.846581935882568,3.846607446670532,9.872866257865098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.2373046875,0.0,1742.2711181640625,1895.4371337890625,0.0,1406.121826171875,0.9492450952529908,1.0,0.0,3.0,1.0,0.0
12213840,297.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.5569401979446411,0.4238518476486206,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46502685546875,0.4584439396858215,0.050000000745058,0.0495214164257049,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674987792969,0.8228983283042908,0.2612946331501007,0.1834945678710937,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671630859375,0.7175904512405396,0.1712430417537689,0.1632713973522186,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671936035156,0.726037859916687,0.177653893828392,0.8039427399635315,285.4675598144531,284.95001220703125,296.5079040527344,288.2000427246094,296.50592041015625,297.8149108886719,285.4689636230469,1.0,0.3839495182037353,1.0,1.0,0.0,1.0,-1.9493651390075684,1.94936203956604,3.0659714411740424e-06,1.5051006078720093,1.0,1.0,0.0,78.62785339355469,94.0,21760.228515625,0.0,683.6103515625,1.0,283.1499938964844,284.5016784667969,291.2372436523437,292.6936340332031,293.1499938964844,293.1499938964844,283.04998779296875,33362.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732146143913269,1.0,0.0,0.0,3.846581935882568,3.846607446670532,9.872866257865098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.2373046875,0.0,1742.2711181640625,1895.4371337890625,0.0,1406.121826171875,0.9492450952529908,1.0,0.0,3.0,1.0,0.0
12213900,297.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200744628906,0.9990000128746032,0.5599801540374756,0.4272212088108063,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345397949219,0.4565361738204956,0.050000000745058,0.0495547913014888,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4213256835937,0.8223299384117126,0.2627289593219757,0.1845438480377197,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42291259765625,0.7182703614234924,0.1730814725160598,0.1650579273700714,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227600097656,0.7262194156646729,0.1791696101427078,0.8109890818595886,285.4210205078125,284.95001220703125,296.54248046875,288.2082824707031,296.54052734375,297.8203430175781,285.4164123535156,1.0,0.3870589435100555,1.0,1.0,0.0,1.0,-1.9653185606002808,1.9653154611587524,3.115659865216003e-06,1.5175684690475464,1.0,1.0,0.0,79.88032531738281,94.0,22155.123046875,0.0,700.413330078125,1.0,283.0649108886719,284.4337463378906,291.2711181640625,292.7758483886719,293.1499938964844,293.1499938964844,283.04998779296875,34028.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808144450187683,1.0,0.0,0.0,3.885462522506714,3.885488748550415,1.007346213555138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.96435546875,0.0,1795.544189453125,1895.4371337890625,0.0,1462.7589111328125,0.9567944407463074,1.0,0.0,3.0,1.0,0.0
12213960,297.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089050292969,0.9990000128746032,0.5627885460853577,0.4308294057846069,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41015625,0.4545320868492126,0.050000000745058,0.0495908372104167,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4087829589844,0.8215436339378357,0.2640884816646576,0.1855329871177673,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4087219238281,0.7187535762786865,0.1748797446489334,0.1668040156364441,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4087219238281,0.7262082099914551,0.1806333065032959,0.8177977800369263,285.4088134765625,284.95001220703125,296.57696533203125,288.2166442871094,296.57501220703125,297.8247375488281,285.4095458984375,1.0,0.3902035355567932,1.0,1.0,0.0,1.0,-1.98115622997284,1.9811530113220213,3.165423095197184e-06,1.5299417972564695,1.0,1.0,0.0,81.201416015625,97.0,22376.291015625,0.0,717.5939331054688,1.0,283.05206298828125,284.4198913574219,291.27545166015625,292.7812194824219,293.1499938964844,293.1499938964844,282.75,34472.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866676807403564,1.0,0.0,0.0,3.910746335983277,3.9107728004455566,1.020498984871665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.9013671875,0.0,1830.8250732421875,1895.4371337890625,0.0,1507.167236328125,0.9628109335899352,1.0,0.0,3.0,1.0,0.0
12214020,297.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.5669295191764832,0.4389040768146515,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.4501920044422149,0.050000000745058,0.0496726557612419,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952209472656,0.8191146850585938,0.2662473618984222,0.1872324049472808,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956481933594,0.7189515829086304,0.1781372725963592,0.1700777262449264,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.7254112958908081,0.1831656694412231,0.8301734328269958,285.19512939453125,284.95001220703125,296.6456298828125,288.233642578125,296.6437072753906,297.8279724121094,285.1943664550781,1.0,0.3965266942977905,1.0,1.0,0.0,1.0,-2.011787414550781,2.011784076690674,3.262907739554066e-06,1.5538718700408936,1.0,1.0,0.0,84.07440185546875,100.0,23310.083984375,0.0,752.599609375,1.0,282.756103515625,284.1699523925781,291.3321228027344,292.9247131347656,293.1499938964844,293.1499938964844,282.45001220703125,35086.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112169861793518,1.0,0.0,0.0,3.94542407989502,3.945450782775879,1.038677282849676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.5537109375,0.0,1879.9617919921875,1895.4371337890625,0.0,1700.3751220703125,0.9710615873336792,1.0,0.0,3.0,1.0,0.0
12214080,297.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.5669295191764832,0.4389040768146515,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.4501920044422149,0.050000000745058,0.0496726557612419,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952209472656,0.8191146850585938,0.2662473618984222,0.1872324049472808,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956481933594,0.7189515829086304,0.1781372725963592,0.1700777262449264,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.7254112958908081,0.1831656694412231,0.8301734328269958,285.19512939453125,284.95001220703125,296.6456298828125,288.233642578125,296.6437072753906,297.8279724121094,285.1943664550781,1.0,0.3965266942977905,1.0,1.0,0.0,1.0,-2.011787414550781,2.011784076690674,3.262907739554066e-06,1.5538718700408936,1.0,1.0,0.0,84.07440185546875,100.0,23310.083984375,0.0,752.599609375,1.0,282.756103515625,284.1699523925781,291.3321228027344,292.9247131347656,293.1499938964844,293.1499938964844,282.45001220703125,35086.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112169861793518,1.0,0.0,0.0,3.94542407989502,3.945450782775879,1.038677282849676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.5537109375,0.0,1879.9617919921875,1895.4371337890625,0.0,1700.3751220703125,0.9710615873336792,1.0,0.0,3.0,1.0,0.0
12214140,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.9990000128746032,0.5693102478981018,0.4477302432060241,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.4456747770309448,0.050000000745058,0.0497639030218124,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8156514167785645,0.2677881717681885,0.1884553134441375,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7180998921394348,0.1808909773826599,0.1728529334068298,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7235608696937561,0.1851350665092468,0.8399257063865662,284.9770812988281,284.95001220703125,296.711181640625,288.2503356933594,296.70928955078125,297.8250427246094,284.9759826660156,1.0,0.4025165140628814,1.0,1.0,0.0,1.0,-2.039011716842652,2.039008378982544,3.350880888319807e-06,1.5751221179962158,0.9998927712440492,0.9998927712440492,0.0,87.1090316772461,100.0,24213.1875,0.0,786.1790771484375,1.0,282.4570617675781,283.91851806640625,291.3431701660156,293.00299072265625,293.1499938964844,293.1499938964844,282.45001220703125,35446.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327753901481628,1.0,0.0,0.0,3.965421676635742,3.96544885635376,1.0492332194189655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.44287109375,0.0,1908.724609375,1895.4371337890625,0.0,1878.38134765625,0.9758193492889404,1.0,0.0,3.0,1.0,0.0
12214200,297.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9990000128746032,0.5693997144699097,0.4481138288974762,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.4454837441444397,0.050000000745058,0.0497679114341735,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8154898881912231,0.2678526937961578,0.1884994953870773,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.7180478572845459,0.1810042262077331,0.1729617565870285,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7234659790992737,0.1852139383554458,0.8402910232543945,284.976318359375,284.95001220703125,296.7138977050781,288.25103759765625,296.7120361328125,297.8248596191406,284.9756774902344,1.0,0.4027630090713501,1.0,1.0,0.0,1.0,-2.040099620819092,2.0400962829589844,3.354421551193809e-06,1.5759702920913696,0.9998969435691832,0.9998969435691832,0.0,87.23966979980469,103.0,24229.1953125,0.0,787.5702514648438,1.0,282.4560241699219,283.9177551269531,291.3394470214844,292.9976501464844,293.1499938964844,293.1499938964844,282.1499938964844,35458.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330582141876221,1.0,0.0,0.0,3.9660491943359375,3.966076135635376,1.0495652986719506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.794921875,0.0,1909.6337890625,1895.4371337890625,0.0,1880.7635498046875,0.9759694933891296,1.0,0.0,3.0,1.0,0.0
12214260,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594909667969,0.9990000128746032,0.5706226229667664,0.4578363001346588,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.4407874047756195,0.050000000745058,0.0498706623911857,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.8112917542457581,0.2691598534584045,0.1895284503698349,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.7165769934654236,0.1836221367120742,0.175588384270668,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.7208955883979797,0.1869308799505233,0.8488030433654785,284.7596435546875,284.95001220703125,296.78179931640625,288.2686767578125,296.77996826171875,297.8190002441406,284.7591552734375,1.0,0.4088408946990967,1.0,1.0,0.0,1.0,-2.066513538360596,2.0665102005004883,3.441013859628584e-06,1.5965687036514282,0.9955573678016664,0.9955573678016664,0.0,90.55513763427734,106.0,25135.720703125,0.0,822.2544555664062,1.0,282.1559143066406,283.6688537597656,291.3362731933594,293.0494079589844,293.1499938964844,293.1499938964844,281.8500061035156,35796.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502033710479736,1.0,0.0,0.0,3.974470376968384,3.974497556686402,1.0540270523051731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.0,0.0,1923.34912109375,1895.4371337890625,0.0,2027.2110595703125,0.9780787229537964,1.0,0.0,3.0,1.0,0.0
12214320,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594909667969,0.9990000128746032,0.5706226229667664,0.4578363001346588,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.4407874047756195,0.050000000745058,0.0498706623911857,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.8112917542457581,0.2691598534584045,0.1895284503698349,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.7165769934654236,0.1836221367120742,0.175588384270668,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.7208955883979797,0.1869308799505233,0.8488030433654785,284.7596435546875,284.95001220703125,296.78179931640625,288.2686767578125,296.77996826171875,297.8190002441406,284.7591552734375,1.0,0.4088408946990967,1.0,1.0,0.0,1.0,-2.066513538360596,2.0665102005004883,3.441013859628584e-06,1.5965687036514282,0.9955573678016664,0.9955573678016664,0.0,90.55513763427734,106.0,25135.720703125,0.0,822.2544555664062,1.0,282.1559143066406,283.6688537597656,291.3362731933594,293.0494079589844,293.1499938964844,293.1499938964844,281.8500061035156,35796.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502033710479736,1.0,0.0,0.0,3.974470376968384,3.974497556686402,1.0540270523051731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.0,0.0,1923.34912109375,1895.4371337890625,0.0,2027.2110595703125,0.9780787229537964,1.0,0.0,3.0,1.0,0.0
12214380,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5453796386719,0.9990000128746032,0.5708162784576416,0.4677008986473083,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5537414550781,0.4363016784191131,0.050000000745058,0.0499771945178508,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.54559326171875,0.8068302273750305,0.2702879309654236,0.1904192715883255,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458679199219,0.7148531079292297,0.1860744655132293,0.1780456155538559,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458374023437,0.7180126309394836,0.1884119510650634,0.8561866283416748,284.5455322265625,284.95001220703125,296.8493347167969,288.2865905761719,296.8475341796875,297.81463623046875,284.5451965332031,1.0,0.4147314429283142,1.0,1.0,0.0,1.0,-2.091378688812256,2.0913751125335693,3.523600980770425e-06,1.6159448623657229,0.988376259803772,0.988376259803772,0.0,93.93421936035156,94.0,26032.19140625,0.0,856.550048828125,1.0,281.8559265136719,283.42352294921875,291.3398132324219,293.1043395996094,293.1499938964844,293.1499938964844,281.54998779296875,36088.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643195986747742,1.0,0.0,0.0,3.972066879272461,3.97209405899048,1.0527527365411515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.95458984375,0.0,1922.5919189453125,1895.4371337890625,0.0,2150.565673828125,0.9777112007141112,1.0,0.0,3.0,1.0,0.0
12214440,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5453796386719,0.9990000128746032,0.5708162784576416,0.4677008986473083,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5537414550781,0.4363016784191131,0.050000000745058,0.0499771945178508,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.54559326171875,0.8068302273750305,0.2702879309654236,0.1904192715883255,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458679199219,0.7148531079292297,0.1860744655132293,0.1780456155538559,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458374023437,0.7180126309394836,0.1884119510650634,0.8561866283416748,284.5455322265625,284.95001220703125,296.8493347167969,288.2865905761719,296.8475341796875,297.81463623046875,284.5451965332031,1.0,0.4147314429283142,1.0,1.0,0.0,1.0,-2.091378688812256,2.0913751125335693,3.523600980770425e-06,1.6159448623657229,0.988376259803772,0.988376259803772,0.0,93.93421936035156,94.0,26032.19140625,0.0,856.550048828125,1.0,281.8559265136719,283.42352294921875,291.3398132324219,293.1043395996094,293.1499938964844,293.1499938964844,281.54998779296875,36088.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643195986747742,1.0,0.0,0.0,3.972066879272461,3.97209405899048,1.0527527365411515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.95458984375,0.0,1922.5919189453125,1895.4371337890625,0.0,2150.565673828125,0.9777112007141112,1.0,0.0,3.0,1.0,0.0
12214500,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.37725830078125,0.9990000128746032,0.5709152817726135,0.4680280685424804,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266662597656,0.4361572563648224,0.050000000745058,0.0499806702136993,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3815002441406,0.8072072267532349,0.2708127200603485,0.1908166855573654,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3858642578125,0.7161881923675537,0.1872570514678955,0.179195687174797,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.7187089920043945,0.1890877485275268,0.8593963980674744,284.3803100585937,284.95001220703125,296.8829650878906,288.2956237792969,296.8811950683594,297.8153991699219,284.36529541015625,1.0,0.4153514802455902,1.0,1.0,0.0,1.0,-2.0975019931793213,2.0974984169006348,3.5443265460344264e-06,1.6208574771881104,0.9830141663551332,0.9830141663551332,0.0,94.197265625,94.0,26679.48046875,0.0,863.06982421875,1.0,281.5934143066406,283.2182922363281,291.376953125,293.2354431152344,293.1499938964844,293.1499938964844,281.54998779296875,36235.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738678455352783,1.0,0.0,0.0,3.967243432998657,3.967270612716675,1.0501973974896828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.1015625,0.0,1917.5028076171875,1895.4371337890625,0.0,2235.261962890625,0.9766795635223388,1.0,0.0,3.0,1.0,0.0
12214560,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3238220214844,0.9990000128746032,0.5715969800949097,0.4653375446796417,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3339233398437,0.4373504817485809,0.050000000745058,0.049951247870922,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.32421875,0.8091701865196228,0.2712602019309997,0.1911049932241439,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246765136719,0.7188399434089661,0.1883815079927444,0.1802326291799545,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7207184433937073,0.1897045820951461,0.8620356321334839,284.3240966796875,284.95001220703125,296.9165344238281,288.3046875,296.91473388671875,297.8180236816406,284.32281494140625,1.0,0.4148112833499908,1.0,1.0,0.0,1.0,-2.0990021228790283,2.098998546600342,3.5494447274686536e-06,1.6220800876617432,0.9782148003578186,0.9782148003578186,0.0,93.49606323242188,82.0,26754.267578125,0.0,861.9340209960938,1.0,281.5558776855469,283.1726989746094,291.3492736816406,293.1602783203125,293.1499938964844,293.1499938964844,281.25,36368.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767974138259888,1.0,0.0,0.0,3.9594247341156006,3.959451913833618,1.0460621524543967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.9521484375,0.0,1908.424072265625,1895.4371337890625,0.0,2261.434326171875,0.9750211238861084,1.0,0.0,3.0,1.0,0.0
12214620,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1144714355469,0.9990000128746032,0.5755723714828491,0.4527690708637237,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12469482421875,0.443198025226593,0.050000000745058,0.0498162731528282,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.11492919921875,0.8170989751815796,0.2721708714962005,0.1916437596082687,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.11541748046875,0.7274994850158691,0.1906276941299438,0.1822259128093719,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.11541748046875,0.7282196879386902,0.1910207867622375,0.8671787977218628,284.11480712890625,284.95001220703125,296.9834289550781,288.3229064941406,296.98162841796875,297.8251953125,284.11309814453125,1.0,0.4108486175537109,1.0,1.0,0.0,1.0,-2.092971086502075,2.0929675102233887,3.5293473956699017e-06,1.6174508333206177,0.9653624296188354,0.9653624296188354,0.0,89.9140396118164,85.0,27475.3671875,0.0,843.6591186523438,1.0,281.2560729980469,282.9263610839844,291.3606872558594,293.2157287597656,293.1499938964844,293.1499938964844,280.95001220703125,36648.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877897024154663,1.0,0.0,0.0,3.9364230632781982,3.9364500045776367,1.0339434766137856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.24267578125,0.0,1881.0233154296875,1895.4371337890625,0.0,2360.353271484375,0.9699977040290833,1.0,0.0,3.0,1.0,0.0
12214680,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1144714355469,0.9990000128746032,0.5755723714828491,0.4527690708637237,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12469482421875,0.443198025226593,0.050000000745058,0.0498162731528282,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.11492919921875,0.8170989751815796,0.2721708714962005,0.1916437596082687,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.11541748046875,0.7274994850158691,0.1906276941299438,0.1822259128093719,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.11541748046875,0.7282196879386902,0.1910207867622375,0.8671787977218628,284.11480712890625,284.95001220703125,296.9834289550781,288.3229064941406,296.98162841796875,297.8251953125,284.11309814453125,1.0,0.4108486175537109,1.0,1.0,0.0,1.0,-2.092971086502075,2.0929675102233887,3.5293473956699017e-06,1.6174508333206177,0.9653624296188354,0.9653624296188354,0.0,89.9140396118164,85.0,27475.3671875,0.0,843.6591186523438,1.0,281.2560729980469,282.9263610839844,291.3606872558594,293.2157287597656,293.1499938964844,293.1499938964844,280.95001220703125,36648.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877897024154663,1.0,0.0,0.0,3.9364230632781982,3.9364500045776367,1.0339434766137856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.24267578125,0.0,1881.0233154296875,1895.4371337890625,0.0,2360.353271484375,0.9699977040290833,1.0,0.0,3.0,1.0,0.0
12214740,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.9990000128746032,0.5815510749816895,0.4449085593223572,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.92156982421875,0.4470896124839782,0.050000000745058,0.0497337244451046,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.91314697265625,0.8223798274993896,0.2730931341648102,0.192221462726593,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9134521484375,0.7339606881141663,0.1928889602422714,0.1842726767063141,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9134521484375,0.7337460517883301,0.1925170272588729,0.8732823133468628,283.9130554199219,284.95001220703125,297.04998779296875,288.3411560058594,297.0482177734375,297.8340759277344,283.91229248046875,1.0,0.4095508456230163,1.0,1.0,0.0,1.0,-2.093901872634888,2.093898296356201,3.532199798428337e-06,1.6180107593536377,0.9498621821403505,0.9498621821403505,0.0,87.84263610839844,88.0,28266.03515625,0.0,837.11865234375,1.0,280.95623779296875,282.688720703125,291.37548828125,293.2751770019531,293.1499938964844,293.1499938964844,280.6499938964844,36950.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798008143901825,1.0,0.0,0.0,3.9023118019104,3.90233850479126,1.0161016916754306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.62451171875,0.0,1840.0201416015625,1895.4371337890625,0.0,2453.228271484375,0.962491810321808,1.0,0.0,3.0,1.0,0.0
12214800,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.9990000128746032,0.5815510749816895,0.4449085593223572,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.92156982421875,0.4470896124839782,0.050000000745058,0.0497337244451046,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.91314697265625,0.8223798274993896,0.2730931341648102,0.192221462726593,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9134521484375,0.7339606881141663,0.1928889602422714,0.1842726767063141,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9134521484375,0.7337460517883301,0.1925170272588729,0.8732823133468628,283.9130554199219,284.95001220703125,297.04998779296875,288.3411560058594,297.0482177734375,297.8340759277344,283.91229248046875,1.0,0.4095508456230163,1.0,1.0,0.0,1.0,-2.093901872634888,2.093898296356201,3.532199798428337e-06,1.6180107593536377,0.9498621821403505,0.9498621821403505,0.0,87.84263610839844,88.0,28266.03515625,0.0,837.11865234375,1.0,280.95623779296875,282.688720703125,291.37548828125,293.2751770019531,293.1499938964844,293.1499938964844,280.6499938964844,36950.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798008143901825,1.0,0.0,0.0,3.9023118019104,3.90233850479126,1.0161016916754306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.62451171875,0.0,1840.0201416015625,1895.4371337890625,0.0,2453.228271484375,0.962491810321808,1.0,0.0,3.0,1.0,0.0
12214860,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7245483398437,0.9990000128746032,0.5865908265113831,0.4420067071914673,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7320251464844,0.4485725164413452,0.050000000745058,0.0497035384178161,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7247314453125,0.8247082829475403,0.2737006247043609,0.1927094608545303,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72491455078125,0.7378117442131042,0.194820150732994,0.186191976070404,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7249450683594,0.7367819547653198,0.1937565803527832,0.8792475461959839,283.72467041015625,284.95001220703125,297.1163635253906,288.3592529296875,297.1145935058594,297.8411865234375,283.7242431640625,1.0,0.4099710583686828,1.0,1.0,0.0,1.0,-2.1004340648651123,2.100430488586426,3.554027443897212e-06,1.623055100440979,0.9319525361061096,0.9319525361061096,0.0,87.25714111328125,91.0,29165.470703125,0.0,840.927734375,1.0,280.6565246582031,282.46490478515625,291.3959045410156,293.3471374511719,293.1499938964844,293.1499938964844,280.3500061035156,37282.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086217045783997,1.0,0.0,0.0,3.855994939804077,3.8560211658477774,9.921244554789157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.81396484375,0.0,1784.7877197265625,1895.4371337890625,0.0,2550.50634765625,0.9522737860679626,1.0,0.0,3.0,1.0,0.0
12214920,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7245483398437,0.9990000128746032,0.5865908265113831,0.4420067071914673,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7320251464844,0.4485725164413452,0.050000000745058,0.0497035384178161,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7247314453125,0.8247082829475403,0.2737006247043609,0.1927094608545303,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72491455078125,0.7378117442131042,0.194820150732994,0.186191976070404,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7249450683594,0.7367819547653198,0.1937565803527832,0.8792475461959839,283.72467041015625,284.95001220703125,297.1163635253906,288.3592529296875,297.1145935058594,297.8411865234375,283.7242431640625,1.0,0.4099710583686828,1.0,1.0,0.0,1.0,-2.1004340648651123,2.100430488586426,3.554027443897212e-06,1.623055100440979,0.9319525361061096,0.9319525361061096,0.0,87.25714111328125,91.0,29165.470703125,0.0,840.927734375,1.0,280.6565246582031,282.46490478515625,291.3959045410156,293.3471374511719,293.1499938964844,293.1499938964844,280.3500061035156,37282.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086217045783997,1.0,0.0,0.0,3.855994939804077,3.8560211658477774,9.921244554789157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.81396484375,0.0,1784.7877197265625,1895.4371337890625,0.0,2550.50634765625,0.9522737860679626,1.0,0.0,3.0,1.0,0.0
