time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214980,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5464172363281,0.9990000128746032,0.5899438261985779,0.4433582425117492,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5531005859375,0.4478780031204223,0.050000000745058,0.04971744120121,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5464782714844,0.824189305305481,0.2738823592662811,0.1929079741239547,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.546630859375,0.7389240264892578,0.1962629854679107,0.187668427824974,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.546630859375,0.7370803356170654,0.1944807767868042,0.8830885291099548,283.54644775390625,284.95001220703125,297.1825561523437,288.3768920898437,297.1808166503906,297.8417053222656,283.5464782714844,1.0,0.4115557670593261,1.0,1.0,0.0,1.0,-2.108697891235352,2.108694314956665,3.5817872685584007e-06,1.6294625997543335,0.9117512702941896,0.9117512702941896,0.0,87.83775329589844,94.0,30114.46484375,0.0,850.5169067382812,1.0,280.3568420410156,282.2535400390625,291.41876220703125,293.4272766113281,293.1499938964844,293.1499938964844,280.04998779296875,37656.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202787637710571,1.0,0.0,0.0,3.795864582061768,3.795890331268311,9.614234386390308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.72265625,0.0,1714.472412109375,1895.4371337890625,0.0,2658.15234375,0.939009428024292,1.0,0.0,3.0,1.0,0.0
12215040,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5464172363281,0.9990000128746032,0.5899438261985779,0.4433582425117492,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5531005859375,0.4478780031204223,0.050000000745058,0.04971744120121,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5464782714844,0.824189305305481,0.2738823592662811,0.1929079741239547,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.546630859375,0.7389240264892578,0.1962629854679107,0.187668427824974,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.546630859375,0.7370803356170654,0.1944807767868042,0.8830885291099548,283.54644775390625,284.95001220703125,297.1825561523437,288.3768920898437,297.1808166503906,297.8417053222656,283.5464782714844,1.0,0.4115557670593261,1.0,1.0,0.0,1.0,-2.108697891235352,2.108694314956665,3.5817872685584007e-06,1.6294625997543335,0.9117512702941896,0.9117512702941896,0.0,87.83775329589844,94.0,30114.46484375,0.0,850.5169067382812,1.0,280.3568420410156,282.2535400390625,291.41876220703125,293.4272766113281,293.1499938964844,293.1499938964844,280.04998779296875,37656.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202787637710571,1.0,0.0,0.0,3.795864582061768,3.795890331268311,9.614234386390308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.72265625,0.0,1714.472412109375,1895.4371337890625,0.0,2658.15234375,0.939009428024292,1.0,0.0,3.0,1.0,0.0
12215100,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4131164550781,0.9990000128746032,0.5910313725471497,0.4451497793197632,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4528503417969,0.4469662606716156,0.050000000745058,0.0497360117733478,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4162902832031,0.8232269883155823,0.2738963365554809,0.1929620057344436,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4193420410156,0.7387802004814148,0.196876585483551,0.1883089393377304,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4194641113281,0.7365090847015381,0.194709300994873,0.8844420909881592,283.4153747558594,284.95001220703125,297.215576171875,288.38555908203125,297.2138366699219,297.8401794433594,283.4033203125,1.0,0.4126603305339813,1.0,1.0,0.0,1.0,-2.113331317901612,2.113327741622925,3.597406021071947e-06,1.6330569982528689,0.9002837538719177,0.9002837538719177,0.0,88.43671417236328,94.0,30943.017578125,0.0,856.9064331054688,1.0,280.0978698730469,282.080810546875,291.4581604003906,293.5667419433594,293.1499938964844,293.1499938964844,280.04998779296875,37872.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829066812992096,1.0,0.0,0.0,3.760254859924317,3.760280132293701,9.434694447918446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.8701171875,0.0,1673.757080078125,1895.4371337890625,0.0,2739.760009765625,0.9311319589614868,1.0,0.0,3.0,1.0,0.0
12215160,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3765563964844,0.9990000128746032,0.5916635990142822,0.4476488530635834,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3822021484375,0.4457106292247772,0.050000000745058,0.049762062728405,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.37652587890625,0.821758508682251,0.2738249897956848,0.1929376274347305,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3765869140625,0.7381582856178284,0.1974038183689117,0.1888539046049118,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3765869140625,0.7354417443275452,0.1948269456624984,0.8852502703666687,283.37652587890625,284.95001220703125,297.24853515625,288.3941345214844,297.2467956542969,297.837890625,283.3769836425781,1.0,0.4139147400856018,1.0,1.0,0.0,1.0,-2.11795973777771,2.1179561614990234,3.6130509215581696e-06,1.6366515159606934,0.8893466591835022,0.8893466591835022,0.0,89.22547912597656,97.0,31051.818359375,0.0,864.0010986328125,1.0,280.0572814941406,282.0524597167969,291.4387512207031,293.5051574707031,293.1499938964844,293.1499938964844,280.3500061035156,38084.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324372172355652,1.0,0.0,0.0,3.719781398773194,3.719806432723999,9.232687148141848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.96728515625,0.0,1628.0908203125,1895.4371337890625,0.0,2771.145263671875,0.9222583174705504,1.0,0.0,3.0,1.0,0.0
12215220,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.614013671875,0.9990000128746032,0.594679057598114,0.452674001455307,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.59539794921875,0.4432418346405029,0.050000000745058,0.0498148649930954,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6127319335937,0.8195086717605591,0.2748317420482635,0.1934023201465606,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6116027832031,0.737374484539032,0.1991489976644516,0.1903217136859893,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6115417480469,0.7337245345115662,0.1957280039787292,0.8884401917457581,283.6131286621094,284.95001220703125,297.314208984375,288.41094970703125,297.3125,297.8332214355469,283.6183166503906,1.0,0.4168811440467834,1.0,1.0,0.0,1.0,-2.130206346511841,2.1302027702331543,3.6545486636896393e-06,1.6461164951324463,0.8732953667640686,0.8732953667640686,0.0,90.90375518798828,100.0,30371.884765625,0.0,881.4271240234375,1.0,280.3424072265625,282.3302001953125,291.3466186523437,293.3004455566406,293.1499938964844,293.1499938964844,280.6499938964844,38093.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144692778587341,1.0,0.0,0.0,3.640650510787964,3.640674829483032,8.844051535561448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.97314453125,0.0,1538.417724609375,1895.4371337890625,0.0,2604.409912109375,0.90465646982193,1.0,0.0,3.0,1.0,0.0
12215280,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.614013671875,0.9990000128746032,0.594679057598114,0.452674001455307,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.59539794921875,0.4432418346405029,0.050000000745058,0.0498148649930954,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6127319335937,0.8195086717605591,0.2748317420482635,0.1934023201465606,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6116027832031,0.737374484539032,0.1991489976644516,0.1903217136859893,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6115417480469,0.7337245345115662,0.1957280039787292,0.8884401917457581,283.6131286621094,284.95001220703125,297.314208984375,288.41094970703125,297.3125,297.8332214355469,283.6183166503906,1.0,0.4168811440467834,1.0,1.0,0.0,1.0,-2.130206346511841,2.1302027702331543,3.6545486636896393e-06,1.6461164951324463,0.8732953667640686,0.8732953667640686,0.0,90.90375518798828,100.0,30371.884765625,0.0,881.4271240234375,1.0,280.3424072265625,282.3302001953125,291.3466186523437,293.3004455566406,293.1499938964844,293.1499938964844,280.6499938964844,38093.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144692778587341,1.0,0.0,0.0,3.640650510787964,3.640674829483032,8.844051535561448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.97314453125,0.0,1538.417724609375,1895.4371337890625,0.0,2604.409912109375,0.90465646982193,1.0,0.0,3.0,1.0,0.0
12215340,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8762512207031,0.9990000128746032,0.599646806716919,0.4568610787391662,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.85595703125,0.441241055727005,0.050000000745058,0.0498592182993888,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8748779296875,0.8189244866371155,0.2769508957862854,0.1947487592697143,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8736877441406,0.7379804849624634,0.2016786336898803,0.1925910413265228,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.87359619140625,0.7334609627723694,0.1974755525588989,0.895614743232727,283.8752746582031,284.95001220703125,297.3795471191406,288.4273681640625,297.3778686523437,297.83233642578125,283.8807983398437,1.0,0.4205215573310852,1.0,1.0,0.0,1.0,-2.148244619369507,2.1482410430908203,3.716198762049317e-06,1.6600956916809082,0.8609673380851746,0.8609673380851746,0.0,92.53508758544922,103.0,29794.986328125,0.0,904.3453979492188,1.0,280.6413879394531,282.6304016113281,291.3493347167969,293.2413024902344,293.1499938964844,293.1499938964844,280.95001220703125,37918.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946891784667969,1.0,0.0,0.0,3.567779779434204,3.567803382873535,8.493552172694763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.5380859375,0.0,1457.6346435546875,1895.4371337890625,0.0,2422.972412109375,0.8883386254310608,1.0,0.0,3.0,1.0,0.0
12215400,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8762512207031,0.9990000128746032,0.599646806716919,0.4568610787391662,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.85595703125,0.441241055727005,0.050000000745058,0.0498592182993888,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8748779296875,0.8189244866371155,0.2769508957862854,0.1947487592697143,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8736877441406,0.7379804849624634,0.2016786336898803,0.1925910413265228,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.87359619140625,0.7334609627723694,0.1974755525588989,0.895614743232727,283.8752746582031,284.95001220703125,297.3795471191406,288.4273681640625,297.3778686523437,297.83233642578125,283.8807983398437,1.0,0.4205215573310852,1.0,1.0,0.0,1.0,-2.148244619369507,2.1482410430908203,3.716198762049317e-06,1.6600956916809082,0.8609673380851746,0.8609673380851746,0.0,92.53508758544922,103.0,29794.986328125,0.0,904.3453979492188,1.0,280.6413879394531,282.6304016113281,291.3493347167969,293.2413024902344,293.1499938964844,293.1499938964844,280.95001220703125,37918.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946891784667969,1.0,0.0,0.0,3.567779779434204,3.567803382873535,8.493552172694763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.5380859375,0.0,1457.6346435546875,1895.4371337890625,0.0,2422.972412109375,0.8883386254310608,1.0,0.0,3.0,1.0,0.0
12215460,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1435852050781,0.9990000128746032,0.6057408452033997,0.4609186351299286,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1230163574219,0.4393504559993744,0.050000000745058,0.0499025210738182,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421813964844,0.8190614581108093,0.2796713709831238,0.1965829282999038,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1409912109375,0.7392474412918091,0.2046906054019928,0.1953759342432022,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1408996582031,0.733966052532196,0.1997825801372528,0.90558660030365,284.1426086425781,284.95001220703125,297.44451904296875,288.4433898925781,297.4428405761719,297.8367614746094,284.14825439453125,1.0,0.4247825443744659,1.0,1.0,0.0,1.0,-2.170691967010498,2.1706881523132324,3.7937286379019497e-06,1.6775132417678833,0.8522509932518005,0.8522509932518005,0.0,94.2721176147461,106.0,29365.76171875,0.0,932.2577514648438,1.0,280.9407653808594,282.9358215332031,291.3881225585937,293.2460021972656,293.1499938964844,293.1499938964844,281.25,37619.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802945375442505,1.0,0.0,0.0,3.5058047771453857,3.5058276653289795,8.201036507671233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.134765625,0.0,1390.221435546875,1895.4371337890625,0.0,2292.784912109375,0.874372661113739,1.0,0.0,3.0,1.0,0.0
12215520,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1435852050781,0.9990000128746032,0.6057408452033997,0.4609186351299286,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1230163574219,0.4393504559993744,0.050000000745058,0.0499025210738182,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421813964844,0.8190614581108093,0.2796713709831238,0.1965829282999038,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1409912109375,0.7392474412918091,0.2046906054019928,0.1953759342432022,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1408996582031,0.733966052532196,0.1997825801372528,0.90558660030365,284.1426086425781,284.95001220703125,297.44451904296875,288.4433898925781,297.4428405761719,297.8367614746094,284.14825439453125,1.0,0.4247825443744659,1.0,1.0,0.0,1.0,-2.170691967010498,2.1706881523132324,3.7937286379019497e-06,1.6775132417678833,0.8522509932518005,0.8522509932518005,0.0,94.2721176147461,106.0,29365.76171875,0.0,932.2577514648438,1.0,280.9407653808594,282.9358215332031,291.3881225585937,293.2460021972656,293.1499938964844,293.1499938964844,281.25,37619.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802945375442505,1.0,0.0,0.0,3.5058047771453857,3.5058276653289795,8.201036507671233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.134765625,0.0,1390.221435546875,1895.4371337890625,0.0,2292.784912109375,0.874372661113739,1.0,0.0,3.0,1.0,0.0
12215580,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4139404296875,0.9990000128746032,0.6124622821807861,0.4652221798896789,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3919372558594,0.4373965263366699,0.050000000745058,0.0499488450586795,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41241455078125,0.8194352388381958,0.2827651798725128,0.1987067759037017,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.41119384765625,0.7407516241073608,0.2080151885747909,0.1984891593456268,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4110412597656,0.7347949743270874,0.2024547904729843,0.917388379573822,284.4128723144531,284.95001220703125,297.509033203125,288.4590148925781,297.5074157714844,297.8453063964844,284.41900634765625,1.0,0.4295738041400909,1.0,1.0,0.0,1.0,-2.1963798999786377,2.196376085281372,3.883516910718754e-06,1.697451949119568,0.847131609916687,0.847131609916687,0.0,96.18798065185548,109.0,29026.787109375,0.0,964.5554809570312,1.0,281.2401733398437,283.2389831542969,291.4270935058594,293.2630310058594,293.1499938964844,293.1499938964844,281.54998779296875,37234.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709288001060486,1.0,0.0,0.0,3.4580392837524414,3.458061695098877,7.979086262821511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.53125,0.0,1338.65625,1895.4371337890625,0.0,2209.090576171875,0.8635028004646301,1.0,0.0,3.0,1.0,0.0
12215640,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4139404296875,0.9990000128746032,0.6124622821807861,0.4652221798896789,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3919372558594,0.4373965263366699,0.050000000745058,0.0499488450586795,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41241455078125,0.8194352388381958,0.2827651798725128,0.1987067759037017,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.41119384765625,0.7407516241073608,0.2080151885747909,0.1984891593456268,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4110412597656,0.7347949743270874,0.2024547904729843,0.917388379573822,284.4128723144531,284.95001220703125,297.509033203125,288.4590148925781,297.5074157714844,297.8453063964844,284.41900634765625,1.0,0.4295738041400909,1.0,1.0,0.0,1.0,-2.1963798999786377,2.196376085281372,3.883516910718754e-06,1.697451949119568,0.847131609916687,0.847131609916687,0.0,96.18798065185548,109.0,29026.787109375,0.0,964.5554809570312,1.0,281.2401733398437,283.2389831542969,291.4270935058594,293.2630310058594,293.1499938964844,293.1499938964844,281.54998779296875,37234.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709288001060486,1.0,0.0,0.0,3.4580392837524414,3.458061695098877,7.979086262821511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.53125,0.0,1338.65625,1895.4371337890625,0.0,2209.090576171875,0.8635028004646301,1.0,0.0,3.0,1.0,0.0
12215700,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6099548339844,0.9990000128746032,0.6160093545913696,0.4675233066082001,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.55181884765625,0.4363732039928436,0.050000000745058,0.0499737858772277,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6051025390625,0.819632351398468,0.2844416797161102,0.1998426765203476,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.60107421875,0.7415192723274231,0.2097813189029693,0.2001325339078903,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.7352438569068909,0.2038999795913696,0.9237491488456726,284.6065673828125,284.95001220703125,297.5411071777344,288.4666748046875,297.5394897460937,297.85064697265625,284.6255187988281,1.0,0.4321382343769073,1.0,1.0,0.0,1.0,-2.210151195526123,2.2101473808288574,3.932114395865938e-06,1.708140850067139,0.8466971516609192,0.8466971516609192,0.0,97.22210693359376,109.0,28709.658203125,0.0,982.1707763671876,1.0,281.4930114746094,283.4608459472656,291.4165344238281,293.1815185546875,293.1499938964844,293.1499938964844,281.54998779296875,36992.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650774717330933,1.0,0.0,0.0,3.4402804374694824,3.440302610397339,7.897342584328726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.09619140625,0.0,1319.121337890625,1895.4371337890625,0.0,2157.2529296875,0.8594369292259216,1.0,0.0,3.0,1.0,0.0
12215760,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7065734863281,0.9990000128746032,0.6197826862335205,0.4697395265102386,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845092773437,0.4354014694690704,0.050000000745058,0.0499979108572006,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70513916015625,0.8200300931930542,0.2862583100795746,0.2011007964611053,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7039489746094,0.7424573302268982,0.2116515636444091,0.2018938660621643,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.7358676791191101,0.2054539769887924,0.9306759238243104,284.70556640625,284.95001220703125,297.57305908203125,288.4742431640625,297.57147216796875,297.8568725585937,284.7113952636719,1.0,0.4348134100437164,1.0,1.0,0.0,1.0,-2.224787950515747,2.2247838973999023,3.9841120269557e-06,1.7194968461990356,0.8461239337921143,0.8461239337921143,0.0,98.2637710571289,112.0,28891.935546875,0.0,1000.8869018554688,1.0,281.539794921875,283.547119140625,291.4616394042969,293.2885437011719,293.1499938964844,293.1499938964844,281.8500061035156,36761.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653698325157166,1.0,0.0,0.0,3.4279799461364746,3.428001880645752,7.840970965844463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.48486328125,0.0,1305.258056640625,1895.4371337890625,0.0,2159.834228515625,0.8564814925193787,1.0,0.0,3.0,1.0,0.0
12215820,297.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6275731325149536,0.4744297564029693,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.4333893954753876,0.050000000745058,0.0500493347644805,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8208282589912415,0.2900754809379577,0.203740656375885,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.744334876537323,0.2155329138040542,0.2055535018444061,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7371400594711304,0.2087096124887466,0.9452242851257324,284.99224853515625,284.95001220703125,297.6365661621094,288.4891052246094,297.6349792480469,297.8702392578125,284.9977111816406,1.0,0.4404346942901611,1.0,1.0,0.0,1.0,-2.255523443222046,2.255519390106201,4.094488303962862e-06,1.743343949317932,0.8488984704017639,0.8488984704017639,0.0,100.48158264160156,115.0,28787.875,0.0,1041.0101318359375,1.0,281.8395690917969,283.8466796875,291.4891052246094,293.3111267089844,293.1499938964844,293.1499938964844,282.1499938964844,36262.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624093294143677,1.0,0.0,0.0,3.416776180267334,3.416798114776612,7.789801088620152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.07373046875,0.0,1290.6861572265625,1895.4371337890625,0.0,2133.73828125,0.8536048531532288,1.0,0.0,3.0,1.0,0.0
12215880,297.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6275731325149536,0.4744297564029693,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.4333893954753876,0.050000000745058,0.0500493347644805,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8208282589912415,0.2900754809379577,0.203740656375885,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.744334876537323,0.2155329138040542,0.2055535018444061,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7371400594711304,0.2087096124887466,0.9452242851257324,284.99224853515625,284.95001220703125,297.6365661621094,288.4891052246094,297.6349792480469,297.8702392578125,284.9977111816406,1.0,0.4404346942901611,1.0,1.0,0.0,1.0,-2.255523443222046,2.255519390106201,4.094488303962862e-06,1.743343949317932,0.8488984704017639,0.8488984704017639,0.0,100.48158264160156,115.0,28787.875,0.0,1041.0101318359375,1.0,281.8395690917969,283.8466796875,291.4891052246094,293.3111267089844,293.1499938964844,293.1499938964844,282.1499938964844,36262.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624093294143677,1.0,0.0,0.0,3.416776180267334,3.416798114776612,7.789801088620152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.07373046875,0.0,1290.6861572265625,1895.4371337890625,0.0,2133.73828125,0.8536048531532288,1.0,0.0,3.0,1.0,0.0
12215940,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730407714844,0.9990000128746032,0.6357170343399048,0.4793214201927185,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.252685546875,0.4313539266586303,0.050000000745058,0.0501035042107105,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718200683594,0.821729302406311,0.2941378951072693,0.2065650820732116,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708435058594,0.7462877631187439,0.219598576426506,0.2094011306762695,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27069091796875,0.7385126352310181,0.2121580243110656,0.9607075452804564,285.2721862792969,284.95001220703125,297.6994323730469,288.50360107421875,297.6979064941406,297.8848571777344,285.2772216796875,1.0,0.4463690817356109,1.0,1.0,0.0,1.0,-2.2880759239196777,2.288071870803833,4.2131246118515264e-06,1.7685935497283936,0.8553627729415894,0.8553627729415894,0.0,102.838623046875,118.0,28707.759765625,0.0,1084.5909423828125,1.0,282.1395568847656,284.1371765136719,291.5096740722656,293.3280639648437,293.1499938964844,293.1499938964844,282.45001220703125,35764.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760622501373291,1.0,0.0,0.0,3.424399852752685,3.424421787261963,7.824601766515116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.84033203125,0.0,1294.713134765625,1895.4371337890625,0.0,2118.03515625,0.8548964858055115,1.0,0.0,3.0,1.0,0.0
12216000,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730407714844,0.9990000128746032,0.6357170343399048,0.4793214201927185,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.252685546875,0.4313539266586303,0.050000000745058,0.0501035042107105,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718200683594,0.821729302406311,0.2941378951072693,0.2065650820732116,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708435058594,0.7462877631187439,0.219598576426506,0.2094011306762695,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27069091796875,0.7385126352310181,0.2121580243110656,0.9607075452804564,285.2721862792969,284.95001220703125,297.6994323730469,288.50360107421875,297.6979064941406,297.8848571777344,285.2772216796875,1.0,0.4463690817356109,1.0,1.0,0.0,1.0,-2.2880759239196777,2.288071870803833,4.2131246118515264e-06,1.7685935497283936,0.8553627729415894,0.8553627729415894,0.0,102.838623046875,118.0,28707.759765625,0.0,1084.5909423828125,1.0,282.1395568847656,284.1371765136719,291.5096740722656,293.3280639648437,293.1499938964844,293.1499938964844,282.45001220703125,35764.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760622501373291,1.0,0.0,0.0,3.424399852752685,3.424421787261963,7.824601766515116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.84033203125,0.0,1294.713134765625,1895.4371337890625,0.0,2118.03515625,0.8548964858055115,1.0,0.0,3.0,1.0,0.0
12216060,297.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5461120605469,0.9990000128746032,0.6441618800163269,0.484378844499588,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268249511719,0.4293152987957001,0.050000000745058,0.0501600876450538,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54498291015625,0.8227025270462036,0.2984031736850738,0.2095379829406738,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440979003906,0.7482894062995911,0.2238171845674514,0.2134011536836624,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439758300781,0.7399529218673706,0.215763047337532,0.9769361615180968,285.5453491210937,284.95001220703125,297.7616882324219,288.5177307128906,297.7601928710937,297.90008544921875,285.5498962402344,1.0,0.4525565505027771,1.0,1.0,0.0,1.0,-2.3220884799957275,2.322084188461304,4.338979124440812e-06,1.7949661016464231,0.8654282093048096,0.8654282093048096,0.0,105.3178939819336,121.0,28645.947265625,0.0,1131.36328125,1.0,282.4397277832031,284.4188537597656,291.5262451171875,293.34149169921875,293.1499938964844,293.1499938964844,282.75,35290.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592629790306091,1.0,0.0,0.0,3.449937582015991,3.449959754943848,7.941742410366714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.18408203125,0.0,1316.75390625,1895.4371337890625,0.0,2106.111572265625,0.8601891398429871,1.0,0.0,3.0,1.0,0.0
12216120,297.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5461120605469,0.9990000128746032,0.6441618800163269,0.484378844499588,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268249511719,0.4293152987957001,0.050000000745058,0.0501600876450538,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54498291015625,0.8227025270462036,0.2984031736850738,0.2095379829406738,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440979003906,0.7482894062995911,0.2238171845674514,0.2134011536836624,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439758300781,0.7399529218673706,0.215763047337532,0.9769361615180968,285.5453491210937,284.95001220703125,297.7616882324219,288.5177307128906,297.7601928710937,297.90008544921875,285.5498962402344,1.0,0.4525565505027771,1.0,1.0,0.0,1.0,-2.3220884799957275,2.322084188461304,4.338979124440812e-06,1.7949661016464231,0.8654282093048096,0.8654282093048096,0.0,105.3178939819336,121.0,28645.947265625,0.0,1131.36328125,1.0,282.4397277832031,284.4188537597656,291.5262451171875,293.34149169921875,293.1499938964844,293.1499938964844,282.75,35290.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592629790306091,1.0,0.0,0.0,3.449937582015991,3.449959754943848,7.941742410366714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.18408203125,0.0,1316.75390625,1895.4371337890625,0.0,2106.111572265625,0.8601891398429871,1.0,0.0,3.0,1.0,0.0
12216180,297.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.9990000128746032,0.6528933048248291,0.4895401000976562,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947082519531,0.4273016154766083,0.050000000745058,0.0502184368669986,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119201660156,0.823756217956543,0.3028527796268463,0.212642565369606,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111267089844,0.7503463625907898,0.2281733006238937,0.2175350785255432,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8110046386719,0.7414620518684387,0.2195055782794952,0.9938042759895324,285.8122253417969,284.95001220703125,297.8232116699219,288.5315246582031,297.8217468261719,297.9156188964844,285.8163757324219,1.0,0.4589480757713318,1.0,1.0,0.0,1.0,-2.357316255569458,2.357311725616455,4.471367901714984e-06,1.822270750999451,0.8790169954299927,0.8790169954299927,0.0,107.8973388671875,124.0,28597.265625,0.0,1181.132568359375,1.0,282.7400817871094,284.6927185058594,291.54107666015625,293.3536071777344,293.1499938964844,293.1499938964844,283.04998779296875,34856.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580606341362,1.0,0.0,0.0,3.491787910461426,3.4918103218078613,8.135589268931653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.4404296875,0.0,1355.989013671875,1895.4371337890625,0.0,2095.583740234375,0.8691633939743042,1.0,0.0,3.0,1.0,0.0
12216240,297.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.9990000128746032,0.6528933048248291,0.4895401000976562,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947082519531,0.4273016154766083,0.050000000745058,0.0502184368669986,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119201660156,0.823756217956543,0.3028527796268463,0.212642565369606,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111267089844,0.7503463625907898,0.2281733006238937,0.2175350785255432,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8110046386719,0.7414620518684387,0.2195055782794952,0.9938042759895324,285.8122253417969,284.95001220703125,297.8232116699219,288.5315246582031,297.8217468261719,297.9156188964844,285.8163757324219,1.0,0.4589480757713318,1.0,1.0,0.0,1.0,-2.357316255569458,2.357311725616455,4.471367901714984e-06,1.822270750999451,0.8790169954299927,0.8790169954299927,0.0,107.8973388671875,124.0,28597.265625,0.0,1181.132568359375,1.0,282.7400817871094,284.6927185058594,291.54107666015625,293.3536071777344,293.1499938964844,293.1499938964844,283.04998779296875,34856.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580606341362,1.0,0.0,0.0,3.491787910461426,3.4918103218078613,8.135589268931653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.4404296875,0.0,1355.989013671875,1895.4371337890625,0.0,2095.583740234375,0.8691633939743042,1.0,0.0,3.0,1.0,0.0
12216300,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.9990000128746032,0.6573296785354614,0.492203414440155,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.942138671875,0.4262881577014923,0.050000000745058,0.0502487868070602,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.8242533206939697,0.3051216304302215,0.2142142951488495,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98883056640625,0.751343846321106,0.2303851991891861,0.2196254879236221,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.7421913743019104,0.2214092165231704,1.0023514032363892,285.9931030273437,284.95001220703125,297.85369873046875,288.5382995605469,297.8522644042969,297.9232177734375,286.0087585449219,1.0,0.4622043967247009,1.0,1.0,0.0,1.0,-2.3752191066741943,2.3752145767211914,4.539443125395337e-06,1.836145281791687,0.8877037763595581,0.8877037763595581,0.0,109.23306274414062,124.0,28320.037109375,0.0,1207.030029296875,1.0,282.9945068359375,284.8952331542969,291.5192565917969,293.2649230957031,293.1499938964844,293.1499938964844,283.04998779296875,34649.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547950148582458,1.0,0.0,0.0,3.517880916595459,3.5179033279418945,8.257632657659997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.49560546875,0.0,1381.346435546875,1895.4371337890625,0.0,2067.076904296875,0.8748645782470703,1.0,0.0,3.0,1.0,0.0
12216360,297.6744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0744323730469,0.9990000128746032,0.661918580532074,0.4947376549243927,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572509765625,0.4253395795822143,0.050000000745058,0.0502778068184852,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0735168457031,0.8249131441116333,0.3074803650379181,0.2158718854188919,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.07281494140625,0.7524797320365906,0.2326609641313552,0.2217943966388702,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726928710937,0.7430571913719177,0.2233776301145553,1.0112606287002563,286.07379150390625,284.95001220703125,297.88397216796875,288.54498291015625,297.882568359375,297.93121337890625,286.0775451660156,1.0,0.4655058085918426,1.0,1.0,0.0,1.0,-2.393597364425659,2.393592834472656,4.609872576111229e-06,1.8503813743591309,0.8960668444633484,0.8960668444633484,0.0,110.5546646118164,127.0,28556.8203125,0.0,1233.7711181640625,1.0,283.04052734375,284.9601135253906,291.5552673339844,293.3654479980469,293.1499938964844,293.1499938964844,283.1499938964844,34479.64453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569514513015747,1.0,0.0,0.0,3.5477888584136963,3.54781174659729,8.39863730561774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.45263671875,0.0,1411.342041015625,1895.4371337890625,0.0,2085.88720703125,0.8793714046478271,1.0,0.0,3.0,1.0,0.0
12216420,297.6871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1724548339844,0.9990000128746032,0.6677987575531006,0.4985941648483276,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568603515625,0.4239250421524048,0.050000000745058,0.0503222793340683,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1715393066406,0.8255307674407959,0.3105246126651764,0.2180790454149246,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708374023437,0.7537888884544373,0.235670804977417,0.2247291952371597,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17071533203125,0.7440030574798584,0.2259572893381118,1.0232717990875244,286.1718139648437,284.95001220703125,297.9257202148437,288.5541381835937,297.9243469238281,297.9404296875,286.1756591796875,1.0,0.4701250195503235,1.0,1.0,0.0,1.0,-2.418891429901123,2.418886661529541,4.707753760158084e-06,1.8699886798858645,0.9082619547843932,0.9082619547843932,0.0,112.49742126464844,127.0,28718.943359375,0.0,1271.676025390625,1.0,283.14044189453125,285.0557861328125,291.5873107910156,293.4196472167969,293.1499938964844,293.1499938964844,283.1499938964844,34030.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622065544128418,1.0,0.0,0.0,3.575441598892212,3.5754644870758057,8.530071227141889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.84326171875,0.0,1437.356689453125,1895.4371337890625,0.0,2131.9541015625,0.8868710994720459,1.0,0.0,3.0,1.0,0.0
12216480,297.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18878173828125,0.9990000128746032,0.6701955795288086,0.5004321932792664,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806640625,0.4232629239559173,0.050000000745058,0.0503436140716075,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18829345703125,0.8256694078445435,0.3117762804031372,0.219001293182373,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1879577636719,0.7542404532432556,0.236933022737503,0.2259751111268997,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878662109375,0.744296133518219,0.2270260602235794,1.0283281803131104,286.1884460449219,284.95001220703125,297.9439392089844,288.5581359863281,297.94256591796875,297.9436340332031,286.1905212402344,1.0,0.4721547365188598,1.0,1.0,0.0,1.0,-2.429805278778076,2.429800510406494,4.750317202706356e-06,1.878449320793152,0.9134933948516846,0.9134933948516846,0.0,113.3929214477539,130.0,28873.546875,0.0,1288.4842529296875,1.0,283.1468200683594,285.0664367675781,291.6053771972656,293.4613647460937,293.1499938964844,293.1499938964844,283.04998779296875,33933.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660836577415466,1.0,0.0,0.0,3.5918025970458984,3.591825723648072,8.60831676163798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.8671875,0.0,1454.1661376953125,1895.4371337890625,0.0,2166.140869140625,0.8924493193626404,1.0,0.0,3.0,1.0,0.0
12216540,297.683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315002441406,0.9990000128746032,0.6764011979103088,0.5075909495353699,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337280273437,0.420755386352539,0.050000000745058,0.0504275783896446,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13153076171875,0.8250212073326111,0.3151050209999084,0.2215735912322998,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315612792969,0.7546904683113098,0.240514263510704,0.229629710316658,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315612792969,0.7442278861999512,0.2299343794584274,1.0427353382110596,286.1315002441406,284.95001220703125,298.0030517578125,288.5709533691406,298.001708984375,297.9474792480469,286.131591796875,1.0,0.4787016212940216,1.0,1.0,0.0,1.0,-2.4632997512817383,2.463294982910156,4.882217581325676e-06,1.9044338464736936,0.9287844896316528,0.9287844896316528,0.0,116.6213836669922,133.0,29586.412109375,0.0,1342.916748046875,1.0,283.0526428222656,284.98297119140625,291.6550598144531,293.5903015136719,293.1499938964844,293.1499938964844,282.75,34190.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851426601409912,1.0,0.0,0.0,3.665604591369629,3.665628433227539,8.965707252173161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.32373046875,0.0,1536.99951171875,1895.4371337890625,0.0,2336.433837890625,0.9075049757957458,1.0,0.0,3.0,1.0,0.0
12216600,297.683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315002441406,0.9990000128746032,0.6764011979103088,0.5075909495353699,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337280273437,0.420755386352539,0.050000000745058,0.0504275783896446,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13153076171875,0.8250212073326111,0.3151050209999084,0.2215735912322998,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315612792969,0.7546904683113098,0.240514263510704,0.229629710316658,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315612792969,0.7442278861999512,0.2299343794584274,1.0427353382110596,286.1315002441406,284.95001220703125,298.0030517578125,288.5709533691406,298.001708984375,297.9474792480469,286.131591796875,1.0,0.4787016212940216,1.0,1.0,0.0,1.0,-2.4632997512817383,2.463294982910156,4.882217581325676e-06,1.9044338464736936,0.9287844896316528,0.9287844896316528,0.0,116.6213836669922,133.0,29586.412109375,0.0,1342.916748046875,1.0,283.0526428222656,284.98297119140625,291.6550598144531,293.5903015136719,293.1499938964844,293.1499938964844,282.75,34190.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851426601409912,1.0,0.0,0.0,3.665604591369629,3.665628433227539,8.965707252173161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.32373046875,0.0,1536.99951171875,1895.4371337890625,0.0,2336.433837890625,0.9075049757957458,1.0,0.0,3.0,1.0,0.0
12216660,297.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.9990000128746032,0.6793569326400757,0.5185632109642029,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237060546875,0.4171183109283447,0.050000000745058,0.050559040158987,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91229248046875,0.8215051889419556,0.3170491456985473,0.2232813835144043,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.7524201273918152,0.2430453449487686,0.2324184626340866,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7414422631263733,0.2316885143518448,1.05263352394104,285.912109375,284.95001220703125,298.06121826171875,288.58349609375,298.0202331542969,297.9374389648437,285.91021728515625,1.0,0.4848092198371887,0.7707870006561279,0.7707870006561279,0.4000000059604645,1.0,-2.493931770324707,1.6635454893112185,0.8303862810134888,1.1008602380752563,0.939841330051422,0.939841330051422,0.0,120.54603576660156,136.0,30591.615234375,0.0,1394.8902587890625,1.0,282.7577514648437,284.7252502441406,291.6889038085937,293.7240905761719,293.1499938964844,293.1499938964844,282.45001220703125,34476.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106259703636169,1.0,0.0,0.0,3.72316312789917,3.7231874465942383,9.249482104678464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.03564453125,0.0,1604.472412109375,1895.4371337890625,0.0,2568.958984375,0.9206178188323976,1.0,0.0,3.0,1.0,0.0
12216720,297.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.9990000128746032,0.6793569326400757,0.5185632109642029,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237060546875,0.4171183109283447,0.050000000745058,0.050559040158987,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91229248046875,0.8215051889419556,0.3170491456985473,0.2232813835144043,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.7524201273918152,0.2430453449487686,0.2324184626340866,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7414422631263733,0.2316885143518448,1.05263352394104,285.912109375,284.95001220703125,298.06121826171875,288.58349609375,298.0202331542969,297.9374389648437,285.91021728515625,1.0,0.4848092198371887,0.7707870006561279,0.7707870006561279,0.4000000059604645,1.0,-2.493931770324707,1.6635454893112185,0.8303862810134888,1.1008602380752563,0.939841330051422,0.939841330051422,0.0,120.54603576660156,136.0,30591.615234375,0.0,1394.8902587890625,1.0,282.7577514648437,284.7252502441406,291.6889038085937,293.7240905761719,293.1499938964844,293.1499938964844,282.45001220703125,34476.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106259703636169,1.0,0.0,0.0,3.72316312789917,3.7231874465942383,9.249482104678464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.03564453125,0.0,1604.472412109375,1895.4371337890625,0.0,2568.958984375,0.9206178188323976,1.0,0.0,3.0,1.0,0.0
12216780,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6721496582031,0.9990000128746032,0.6794476509094238,0.5297676920890808,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68524169921875,0.4136307835578918,0.050000000745058,0.0506962537765502,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727294921875,0.8170004487037659,0.3179209530353546,0.2241496294736862,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67315673828125,0.7492071986198425,0.2446926385164261,0.234296053647995,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732482910156,0.7375993728637695,0.2324192076921463,1.0575968027114868,285.67254638671875,284.95001220703125,298.1184387207031,288.59576416015625,297.9964904785156,297.9148864746094,285.67041015625,1.0,0.4903627336025238,0.5415740013122559,0.5415740013122559,0.800000011920929,1.0,-2.516818284988404,1.0080620050430298,1.508756399154663,0.4413631558418274,0.947523593902588,0.947523593902588,0.0,124.61026000976562,139.0,31433.234375,0.0,1440.6556396484375,1.0,282.4574584960937,284.4545288085937,291.6756591796875,293.7731018066406,293.1499938964844,293.1499938964844,282.1499938964844,34795.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300974369049072,1.0,0.0,0.0,3.768769264221192,3.768794298171997,9.477469689045392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.4765625,0.0,1660.0545654296875,1895.4371337890625,0.0,2749.3525390625,0.9310821890830994,1.0,0.0,3.0,1.0,0.0
