time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216840,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6721496582031,0.9990000128746032,0.6794476509094238,0.5297676920890808,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68524169921875,0.4136307835578918,0.050000000745058,0.0506962537765502,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727294921875,0.8170004487037659,0.3179209530353546,0.2241496294736862,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67315673828125,0.7492071986198425,0.2446926385164261,0.234296053647995,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732482910156,0.7375993728637695,0.2324192076921463,1.0575968027114868,285.67254638671875,284.95001220703125,298.1184387207031,288.59576416015625,297.9964904785156,297.9148864746094,285.67041015625,1.0,0.4903627336025238,0.5415740013122559,0.5415740013122559,0.800000011920929,1.0,-2.516818284988404,1.0080620050430298,1.508756399154663,0.4413631558418274,0.947523593902588,0.947523593902588,0.0,124.61026000976562,139.0,31433.234375,0.0,1440.6556396484375,1.0,282.4574584960937,284.4545288085937,291.6756591796875,293.7731018066406,293.1499938964844,293.1499938964844,282.1499938964844,34795.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300974369049072,1.0,0.0,0.0,3.768769264221192,3.768794298171997,9.477469689045392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.4765625,0.0,1660.0545654296875,1895.4371337890625,0.0,2749.3525390625,0.9310821890830994,1.0,0.0,3.0,1.0,0.0
12216900,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072937011719,0.9990000128746032,0.6788604855537415,0.5351138114929199,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.4120370745658874,0.050000000745058,0.0507627576589584,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099182128906,0.8146927356719971,0.3181256949901581,0.2244075983762741,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51177978515625,0.7475405335426331,0.2452982813119888,0.2350131422281265,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5122375488281,0.7355689406394958,0.2325232326984405,1.0588091611862185,285.509033203125,284.95001220703125,298.14666748046875,288.601806640625,297.9788513183594,297.9017944335937,285.5,1.0,0.4929734766483307,0.4269675314426422,0.4269675314426422,1.0,1.0,-2.525949478149414,0.7898651957511902,1.7360843420028689,0.2213749885559082,0.9496555924415588,0.9496555924415588,0.0,126.56555938720705,139.0,32249.166015625,0.0,1461.6292724609375,1.0,282.1979675292969,284.2499084472656,291.6954345703125,293.8889465332031,293.1499938964844,293.1499938964844,282.1499938964844,34962.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401305675506592,1.0,0.0,0.0,3.7873284816741934,3.787353515625,9.571041346134734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.40673828125,0.0,1683.3333740234375,1895.4371337890625,0.0,2842.93505859375,0.9353392124176024,1.0,0.0,3.0,1.0,0.0
12216960,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9990000128746032,0.6779866814613342,0.5408018231391907,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.4103851020336151,0.050000000745058,0.0508342608809471,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682312011719,0.8120790123939514,0.3182469010353088,0.2245416343212127,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.7456096410751343,0.2458104789257049,0.2355828434228897,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46856689453125,0.7332568168640137,0.2325066179037094,1.0592132806777954,285.46807861328125,284.95001220703125,298.1746520996094,288.6077575683594,297.9794006347656,297.888671875,285.4666442871094,1.0,0.4954248070716858,0.4441419541835785,0.4441419541835785,1.0,1.0,-2.5342040061950684,0.8104079365730286,1.723796010017395,0.2400236427783966,0.952658236026764,0.952658236026764,0.0,128.6544189453125,142.0,32485.69921875,0.0,1481.385986328125,1.0,282.1571960449219,284.2016906738281,291.6633605957031,293.8167724609375,293.1499938964844,293.1499938964844,281.8500061035156,35088.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440130352973938,1.0,0.0,0.0,3.8031585216522217,3.8031840324401855,9.651218988437904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.17041015625,0.0,1703.2264404296875,1895.4371337890625,0.0,2879.23095703125,0.9390162229537964,1.0,0.0,3.0,1.0,0.0
12217020,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823791503906,0.9990000128746032,0.6763014197349548,0.5483992695808411,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31011962890625,0.4082397222518921,0.1144088953733444,0.050930943340063,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28387451171875,0.8085875511169434,0.3183271586894989,0.2247286885976791,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2848815917969,0.7430716753005981,0.2464160621166229,0.2363233566284179,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28515625,0.7301401495933533,0.2323442995548248,1.0593520402908323,285.28338623046875,284.95001220703125,298.2130432128906,288.615966796875,297.9873352050781,297.8729248046875,285.2781982421875,1.0,0.4986307024955749,0.4680067598819732,0.4680067598819732,1.0,1.0,-2.544731616973877,0.8616830110549927,1.6830487251281738,0.2889062166213989,0.9541072249412536,0.9541072249412536,0.0,131.46510314941406,142.0,33426.265625,0.0,1507.2958984375,1.0,281.8724060058594,283.9720764160156,291.6873779296875,293.92266845703125,293.1499938964844,293.1499938964844,281.8500061035156,35297.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552802801132202,1.0,0.0,0.0,3.821052074432373,3.821077585220337,9.742248039401602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.81396484375,0.0,1726.426025390625,1895.4371337890625,0.0,2984.749267578125,0.9431619048118592,1.0,0.0,3.0,1.0,0.0
12217080,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752380371094,0.9990000128746032,0.6763316988945007,0.5363379120826721,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.5368576049804688,0.1137145683169364,0.0925773903727531,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.8143488764762878,0.3184261918067932,0.2246246039867401,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.748403787612915,0.2467342913150787,0.236406072974205,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742614746094,0.7349199652671814,0.2323093712329864,1.0582070350646973,285.2748413085937,284.95001220703125,298.2297668457031,288.6195373535156,297.9959716796875,297.8728942871094,285.27789306640625,1.0,0.5012402534484863,0.4784907400608063,0.4784907400608063,1.0,1.0,-2.5788042545318604,0.895168125629425,1.68363618850708,0.3138133287429809,0.9553122520446776,0.9553122520446776,0.0,128.69346618652344,162.0,33792.08984375,0.0,1540.937744140625,1.0,281.8569641113281,283.966064453125,291.6681213378906,293.8851928710937,293.1499938964844,293.1499938964844,281.54998779296875,35359.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566771745681763,1.0,0.0,0.0,3.827564001083374,3.827589511871338,9.775482112672762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.33740234375,0.0,1734.8133544921875,1895.4371337890625,0.0,2997.845458984375,0.9446874260902404,1.0,0.0,3.0,1.0,0.0
12217140,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.9990000128746032,0.6752989292144775,0.5598922967910767,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.5579155683517456,0.1068096905946731,0.1060404852032661,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8031893968582153,0.3185071051120758,0.2249525338411331,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.7394241094589233,0.2475021034479141,0.2375113815069198,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.7251213192939758,0.2316900789737701,1.057652711868286,285.1019592285156,284.95001220703125,298.28375244140625,288.6310729980469,297.9801940917969,297.802734375,285.1012878417969,1.0,0.5134835243225098,0.5128395557403564,0.5128395557403564,1.0,1.0,-2.6243913173675537,0.9735246300697328,1.6508667469024658,0.3825754225254059,0.9559370875358582,0.9559370875358582,0.0,137.94129943847656,150.0,35109.609375,0.0,1644.7760009765625,1.0,281.55682373046875,283.7421264648437,291.6889343261719,293.9915771484375,293.1499938964844,293.1499938964844,281.25,35592.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713393807411194,1.0,0.0,0.0,3.84342098236084,3.843446731567383,9.856646556727355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.81298828125,0.0,1755.9815673828125,1895.4371337890625,0.0,3135.374267578125,0.9484047293663024,1.0,0.0,3.0,1.0,0.0
12217200,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.9990000128746032,0.6752989292144775,0.5598922967910767,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.5579155683517456,0.1068096905946731,0.1060404852032661,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8031893968582153,0.3185071051120758,0.2249525338411331,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.7394241094589233,0.2475021034479141,0.2375113815069198,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.7251213192939758,0.2316900789737701,1.057652711868286,285.1019592285156,284.95001220703125,298.28375244140625,288.6310729980469,297.9801940917969,297.802734375,285.1012878417969,1.0,0.5134835243225098,0.5128395557403564,0.5128395557403564,1.0,1.0,-2.6243913173675537,0.9735246300697328,1.6508667469024658,0.3825754225254059,0.9559370875358582,0.9559370875358582,0.0,137.94129943847656,150.0,35109.609375,0.0,1644.7760009765625,1.0,281.55682373046875,283.7421264648437,291.6889343261719,293.9915771484375,293.1499938964844,293.1499938964844,281.25,35592.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713393807411194,1.0,0.0,0.0,3.84342098236084,3.843446731567383,9.856646556727355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.81298828125,0.0,1755.9815673828125,1895.4371337890625,0.0,3135.374267578125,0.9484047293663024,1.0,0.0,3.0,1.0,0.0
12217260,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9990000128746032,0.6688246726989746,0.5729419589042664,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.5462502837181091,0.1044289469718933,0.1031302586197853,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7968663573265076,0.3182422518730163,0.224949300289154,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7347621917724609,0.2479040771722793,0.2381416708230972,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7190137505531311,0.2304349243640899,1.0534451007843018,284.91278076171875,284.95001220703125,298.3365478515625,288.64239501953125,297.984375,297.7787780761719,284.9114685058594,1.0,0.5167769193649292,0.5091270804405212,0.5091270804405212,1.0,1.0,-2.6323091983795166,0.9727745056152344,1.6595346927642822,0.3804799020290375,0.9538723230361938,0.9538723230361938,0.0,142.6146240234375,138.0,36249.92578125,0.0,1676.9530029296875,1.0,281.2567443847656,283.50927734375,291.7009582519531,294.0790100097656,293.1499938964844,293.1499938964844,280.95001220703125,35829.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862419724464417,1.0,0.0,0.0,3.850430965423584,3.850456953048706,9.89263526207651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.06982421875,0.0,1766.4537353515625,1895.4371337890625,0.0,3275.046142578125,0.9501314163208008,1.0,0.0,3.0,1.0,0.0
12217320,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9990000128746032,0.6688246726989746,0.5729419589042664,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.5462502837181091,0.1044289469718933,0.1031302586197853,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7968663573265076,0.3182422518730163,0.224949300289154,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7347621917724609,0.2479040771722793,0.2381416708230972,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7190137505531311,0.2304349243640899,1.0534451007843018,284.91278076171875,284.95001220703125,298.3365478515625,288.64239501953125,297.984375,297.7787780761719,284.9114685058594,1.0,0.5167769193649292,0.5091270804405212,0.5091270804405212,1.0,1.0,-2.6323091983795166,0.9727745056152344,1.6595346927642822,0.3804799020290375,0.9538723230361938,0.9538723230361938,0.0,142.6146240234375,138.0,36249.92578125,0.0,1676.9530029296875,1.0,281.2567443847656,283.50927734375,291.7009582519531,294.0790100097656,293.1499938964844,293.1499938964844,280.95001220703125,35829.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862419724464417,1.0,0.0,0.0,3.850430965423584,3.850456953048706,9.89263526207651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.06982421875,0.0,1766.4537353515625,1895.4371337890625,0.0,3275.046142578125,0.9501314163208008,1.0,0.0,3.0,1.0,0.0
12217380,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153015136719,0.9990000128746032,0.6634458303451538,0.5718811750411987,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184143066406,0.5443599820137024,0.1035894080996513,0.102083221077919,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158203125,0.7969997525215149,0.3177639842033386,0.2246423363685608,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71612548828125,0.7353755831718445,0.2480808049440384,0.2383432239294052,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162170410156,0.7180174589157104,0.2289596796035766,1.0469237565994265,284.71563720703125,284.95001220703125,298.3881225585937,288.65350341796875,298.0061950683594,297.7855224609375,284.71392822265625,1.0,0.5147091746330261,0.505414605140686,0.505414605140686,1.0,1.0,-2.6218268871307373,0.9622236490249634,1.659603238105774,0.372410237789154,0.9491199851036072,0.9491199851036072,0.0,141.8981475830078,126.0,37223.55859375,0.0,1658.8525390625,1.0,280.95672607421875,283.2711486816406,291.70465087890625,294.1466369628906,293.1499938964844,293.1499938964844,280.6499938964844,36072.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995265960693359,1.0,0.0,0.0,3.8484811782836914,3.8485071659088135,9.88261831480486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.72314453125,0.0,1765.976806640625,1895.4371337890625,0.0,3399.17138671875,0.9498429894447328,1.0,0.0,3.0,1.0,0.0
12217440,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153015136719,0.9990000128746032,0.6634458303451538,0.5718811750411987,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184143066406,0.5443599820137024,0.1035894080996513,0.102083221077919,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158203125,0.7969997525215149,0.3177639842033386,0.2246423363685608,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71612548828125,0.7353755831718445,0.2480808049440384,0.2383432239294052,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162170410156,0.7180174589157104,0.2289596796035766,1.0469237565994265,284.71563720703125,284.95001220703125,298.3881225585937,288.65350341796875,298.0061950683594,297.7855224609375,284.71392822265625,1.0,0.5147091746330261,0.505414605140686,0.505414605140686,1.0,1.0,-2.6218268871307373,0.9622236490249634,1.659603238105774,0.372410237789154,0.9491199851036072,0.9491199851036072,0.0,141.8981475830078,126.0,37223.55859375,0.0,1658.8525390625,1.0,280.95672607421875,283.2711486816406,291.70465087890625,294.1466369628906,293.1499938964844,293.1499938964844,280.6499938964844,36072.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995265960693359,1.0,0.0,0.0,3.8484811782836914,3.8485071659088135,9.88261831480486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.72314453125,0.0,1765.976806640625,1895.4371337890625,0.0,3399.17138671875,0.9498429894447328,1.0,0.0,3.0,1.0,0.0
12217500,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56298828125,0.9990000128746032,0.6616717576980591,0.5676611065864563,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.58154296875,0.5453470349311829,0.1033635735511779,0.101773202419281,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.566162109375,0.7987685799598694,0.3174694180488586,0.2244300544261932,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.7370753884315491,0.2481158673763275,0.238354742527008,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5688171386719,0.7189455032348633,0.2282239198684692,1.0434231758117676,284.5649719238281,284.95001220703125,298.4134521484375,288.6590270996094,298.016357421875,297.7882995605469,284.55438232421875,1.0,0.5121927261352539,0.503558337688446,0.503558337688446,1.0,1.0,-2.611940860748291,0.9549768567085266,1.6569640636444092,0.3674183189868927,0.9451026320457458,0.9451026320457458,0.0,140.1344757080078,126.0,38051.1015625,0.0,1637.0452880859375,1.0,280.6962585449219,283.0797119140625,291.73175048828125,294.27618408203125,293.1499938964844,293.1499938964844,280.6499938964844,36210.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078931212425232,1.0,0.0,0.0,3.844136476516724,3.8441624641418457,9.860317504717386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.49853515625,0.0,1761.732666015625,1895.4371337890625,0.0,3477.040771484375,0.948920965194702,1.0,0.0,3.0,1.0,0.0
12217560,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5091247558594,0.9990000128746032,0.6605552434921265,0.5616700053215027,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51287841796875,0.5471225380897522,0.1031795516610145,0.101490318775177,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5097351074219,0.8012900948524475,0.3170928359031677,0.224112182855606,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5101013183594,0.7394149899482727,0.2480895072221756,0.2382559776306152,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51025390625,0.720526933670044,0.227473646402359,1.0396124124526978,284.509521484375,284.95001220703125,298.4384155273437,288.6644897460937,298.025146484375,297.7882995605469,284.5072937011719,1.0,0.5088914036750793,0.5034373998641968,0.5034373998641968,1.0,1.0,-2.5993268489837646,0.9492945671081544,1.6500322818756104,0.3645894825458526,0.9415618777275084,0.9415618777275084,0.0,137.69895935058594,114.0,38019.10546875,0.0,1608.5999755859375,1.0,280.65679931640625,283.028076171875,291.7052307128906,294.1997375488281,293.1499938964844,293.1499938964844,280.3500061035156,36332.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106371998786926,1.0,0.0,0.0,3.8370003700256334,3.837026357650757,9.823742175285588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.6513671875,0.0,1753.952880859375,1895.4371337890625,0.0,3502.516357421875,0.9474195837974548,1.0,0.0,3.0,1.0,0.0
12217620,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2934875488281,0.9990000128746032,0.6606301665306091,0.5449138283729553,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2977294921875,0.552956223487854,0.102931223809719,0.1010073646903038,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.294189453125,0.8086868524551392,0.3162184059619903,0.2233828157186508,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2945861816406,0.7461804747581482,0.247955784201622,0.2379483878612518,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2947692871094,0.7257426381111145,0.2260740548372268,1.0322091579437256,284.2939147949219,284.95001220703125,298.48736572265625,288.67529296875,298.0359191894531,297.778076171875,284.2912902832031,1.0,0.5004487633705139,0.5031955242156982,0.5031955242156982,1.0,1.0,-2.5684776306152344,0.9359506368637084,1.632526993751526,0.3581767976284027,0.9310659766197203,0.9310659766197203,0.0,131.158203125,102.0,38634.9765625,0.0,1537.515869140625,1.0,280.3568725585937,282.7806701660156,291.7052001953125,294.24090576171875,293.1499938964844,293.1499938964844,280.04998779296875,36621.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195120930671692,1.0,0.0,0.0,3.814913749694824,3.814939498901367,9.710972790344383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.95947265625,0.0,1729.36328125,1895.4371337890625,0.0,3584.655029296875,0.9426332116127014,1.0,0.0,3.0,1.0,0.0
12217680,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2934875488281,0.9990000128746032,0.6606301665306091,0.5449138283729553,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2977294921875,0.552956223487854,0.102931223809719,0.1010073646903038,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.294189453125,0.8086868524551392,0.3162184059619903,0.2233828157186508,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2945861816406,0.7461804747581482,0.247955784201622,0.2379483878612518,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2947692871094,0.7257426381111145,0.2260740548372268,1.0322091579437256,284.2939147949219,284.95001220703125,298.48736572265625,288.67529296875,298.0359191894531,297.778076171875,284.2912902832031,1.0,0.5004487633705139,0.5031955242156982,0.5031955242156982,1.0,1.0,-2.5684776306152344,0.9359506368637084,1.632526993751526,0.3581767976284027,0.9310659766197203,0.9310659766197203,0.0,131.158203125,102.0,38634.9765625,0.0,1537.515869140625,1.0,280.3568725585937,282.7806701660156,291.7052001953125,294.24090576171875,293.1499938964844,293.1499938964844,280.04998779296875,36621.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195120930671692,1.0,0.0,0.0,3.814913749694824,3.814939498901367,9.710972790344383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.95947265625,0.0,1729.36328125,1895.4371337890625,0.0,3584.655029296875,0.9426332116127014,1.0,0.0,3.0,1.0,0.0
12217740,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0702209472656,0.9990000128746032,0.6637156009674072,0.5232439041137695,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.074951171875,0.5613519549369812,0.1027915179729461,0.1005807220935821,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0709533691406,0.8182610273361206,0.3151401877403259,0.2224726229906082,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0714416503906,0.755473256111145,0.247699350118637,0.2374676018953323,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0716552734375,0.733313798904419,0.2247962802648544,1.025081992149353,284.0707092285156,284.95001220703125,298.5349426269531,288.6859436035156,298.0393371582031,297.7574157714844,284.0676574707031,1.0,0.4901260733604431,0.5029536485671997,0.5029536485671997,1.0,1.0,-2.5316977500915527,0.9201268553733826,1.611570954322815,0.3505813777446747,0.9175487160682678,0.9175487160682678,0.0,123.06705474853516,105.0,39163.296875,0.0,1453.501953125,1.0,280.0570678710937,282.53643798828125,291.70709228515625,294.2774353027344,293.1499938964844,293.1499938964844,279.75,36953.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265329241752625,1.0,0.0,0.0,3.7806689739227295,3.780694484710693,9.537413916405058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.90966796875,0.0,1690.85107421875,1895.4371337890625,0.0,3649.32177734375,0.935152530670166,1.0,0.0,3.0,1.0,0.0
12217800,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0702209472656,0.9990000128746032,0.6637156009674072,0.5232439041137695,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.074951171875,0.5613519549369812,0.1027915179729461,0.1005807220935821,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0709533691406,0.8182610273361206,0.3151401877403259,0.2224726229906082,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0714416503906,0.755473256111145,0.247699350118637,0.2374676018953323,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0716552734375,0.733313798904419,0.2247962802648544,1.025081992149353,284.0707092285156,284.95001220703125,298.5349426269531,288.6859436035156,298.0393371582031,297.7574157714844,284.0676574707031,1.0,0.4901260733604431,0.5029536485671997,0.5029536485671997,1.0,1.0,-2.5316977500915527,0.9201268553733826,1.611570954322815,0.3505813777446747,0.9175487160682678,0.9175487160682678,0.0,123.06705474853516,105.0,39163.296875,0.0,1453.501953125,1.0,280.0570678710937,282.53643798828125,291.70709228515625,294.2774353027344,293.1499938964844,293.1499938964844,279.75,36953.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265329241752625,1.0,0.0,0.0,3.7806689739227295,3.780694484710693,9.537413916405058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.90966796875,0.0,1690.85107421875,1895.4371337890625,0.0,3649.32177734375,0.935152530670166,1.0,0.0,3.0,1.0,0.0
12217860,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8551330566406,0.9990000128746032,0.6682279109954834,0.5099288821220398,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.858642578125,0.5668524503707886,0.1027675122022628,0.1003709137439727,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85565185546875,0.8237837553024292,0.3139098286628723,0.2215226292610168,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.85595703125,0.7614003419876099,0.2473688572645187,0.2370111495256424,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.85614013671875,0.737822413444519,0.2236238121986389,1.0189833641052246,283.85546875,284.95001220703125,298.5810546875,288.6965026855469,298.0443420410156,297.7392883300781,283.853515625,1.0,0.4838607609272003,0.5033192038536072,0.5033192038536072,1.0,1.0,-2.506413459777832,0.9101137518882751,1.596299648284912,0.3459641933441162,0.9011884331703186,0.9011884331703186,0.0,118.14366912841795,108.0,39740.83203125,0.0,1399.756591796875,1.0,279.75738525390625,282.3045959472656,291.7121276855469,294.3153076171875,293.1499938964844,293.1499938964844,279.45001220703125,37331.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323685765266418,1.0,0.0,0.0,3.732391834259033,3.732416868209839,9.295392260355584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.32470703125,0.0,1636.963623046875,1895.4371337890625,0.0,3702.83251953125,0.9245797395706176,1.0,0.0,3.0,1.0,0.0
12217920,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8551330566406,0.9990000128746032,0.6682279109954834,0.5099288821220398,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.858642578125,0.5668524503707886,0.1027675122022628,0.1003709137439727,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85565185546875,0.8237837553024292,0.3139098286628723,0.2215226292610168,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.85595703125,0.7614003419876099,0.2473688572645187,0.2370111495256424,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.85614013671875,0.737822413444519,0.2236238121986389,1.0189833641052246,283.85546875,284.95001220703125,298.5810546875,288.6965026855469,298.0443420410156,297.7392883300781,283.853515625,1.0,0.4838607609272003,0.5033192038536072,0.5033192038536072,1.0,1.0,-2.506413459777832,0.9101137518882751,1.596299648284912,0.3459641933441162,0.9011884331703186,0.9011884331703186,0.0,118.14366912841795,108.0,39740.83203125,0.0,1399.756591796875,1.0,279.75738525390625,282.3045959472656,291.7121276855469,294.3153076171875,293.1499938964844,293.1499938964844,279.45001220703125,37331.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323685765266418,1.0,0.0,0.0,3.732391834259033,3.732416868209839,9.295392260355584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.32470703125,0.0,1636.963623046875,1895.4371337890625,0.0,3702.83251953125,0.9245797395706176,1.0,0.0,3.0,1.0,0.0
12217980,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.66021728515625,0.9990000128746032,0.6710773706436157,0.5034692287445068,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6625671386719,0.5696993470191956,0.102807879447937,0.1003208085894584,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6604919433594,0.8259425759315491,0.3125955462455749,0.2205650210380554,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66070556640625,0.7641677856445312,0.2469865977764129,0.2365868240594864,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6607971191406,0.7394973039627075,0.2224563360214233,1.013434886932373,283.660400390625,284.95001220703125,298.62567138671875,288.7069702148437,298.0577087402344,297.7349853515625,283.6593322753906,1.0,0.4802016019821167,0.5036848187446594,0.5036848187446594,1.0,1.0,-2.4902591705322266,0.9039400219917296,1.5863193273544312,0.3432783186435699,0.8823734521865845,0.8823734521865845,0.0,115.66948699951172,111.0,40402.49609375,0.0,1368.7757568359375,1.0,279.45782470703125,282.0914001464844,291.7222900390625,294.3635559082031,293.1499938964844,293.1499938964844,279.75,37746.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938100814819336,1.0,0.0,0.0,3.668591022491455,3.668615579605103,8.980321695162274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.01171875,0.0,1567.08349609375,1895.4371337890625,0.0,3755.16162109375,0.9106001853942872,1.0,0.0,3.0,1.0,0.0
12218040,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.66021728515625,0.9990000128746032,0.6710773706436157,0.5034692287445068,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6625671386719,0.5696993470191956,0.102807879447937,0.1003208085894584,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6604919433594,0.8259425759315491,0.3125955462455749,0.2205650210380554,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66070556640625,0.7641677856445312,0.2469865977764129,0.2365868240594864,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6607971191406,0.7394973039627075,0.2224563360214233,1.013434886932373,283.660400390625,284.95001220703125,298.62567138671875,288.7069702148437,298.0577087402344,297.7349853515625,283.6593322753906,1.0,0.4802016019821167,0.5036848187446594,0.5036848187446594,1.0,1.0,-2.4902591705322266,0.9039400219917296,1.5863193273544312,0.3432783186435699,0.8823734521865845,0.8823734521865845,0.0,115.66948699951172,111.0,40402.49609375,0.0,1368.7757568359375,1.0,279.45782470703125,282.0914001464844,291.7222900390625,294.3635559082031,293.1499938964844,293.1499938964844,279.75,37746.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938100814819336,1.0,0.0,0.0,3.668591022491455,3.668615579605103,8.980321695162274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.01171875,0.0,1567.08349609375,1895.4371337890625,0.0,3755.16162109375,0.9106001853942872,1.0,0.0,3.0,1.0,0.0
12218100,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7996826171875,0.9990000128746032,0.6726956367492676,0.5018331408500671,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7807922363281,0.5705838203430176,0.1029792577028274,0.1003761291503906,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.796630859375,0.8263540267944336,0.312355488538742,0.2202009558677673,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7947082519531,0.7648846507072449,0.247078463435173,0.236484095454216,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7936706542969,0.7397196292877197,0.222123771905899,1.0111165046691897,283.7976989746094,284.95001220703125,298.6473999023437,288.712158203125,298.0644836425781,297.73321533203125,283.8095092773437,1.0,0.4791255891323089,0.5038675665855408,0.5038675665855408,1.0,1.0,-2.485008955001831,0.9020395874977112,1.582969307899475,0.3424706161022186,0.8759840130805969,0.8759840130805969,0.0,115.007568359375,111.0,39352.33203125,0.0,1359.3873291015625,1.0,279.70135498046875,282.26885986328125,291.645263671875,294.12664794921875,293.1499938964844,293.1499938964844,279.75,37761.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271260499954224,1.0,0.0,0.0,3.634812831878662,3.634836912155152,8.815712249088392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.55908203125,0.0,1529.459228515625,1895.4371337890625,0.0,3654.7705078125,0.9031493067741394,1.0,0.0,3.0,1.0,0.0
12218160,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8634948730469,0.9990000128746032,0.6749363541603088,0.5002548694610596,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.858642578125,0.5719026327133179,0.1033659949898719,0.1006300896406173,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627319335937,0.8271800875663757,0.3125979304313659,0.2202156782150268,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8622436523437,0.7659646272659302,0.2475194633007049,0.2367411404848098,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86199951171875,0.7402880191802979,0.2221404463052749,1.0104210376739502,283.8630065917969,284.95001220703125,298.6687316894531,288.71734619140625,298.0709228515625,297.7311706542969,283.8660888671875,1.0,0.4785320162773132,0.5039457082748413,0.5039457082748413,1.0,1.0,-2.4829037189483643,0.9013016819953918,1.5816019773483276,0.3421187996864319,0.8694385290145874,0.8694385290145874,0.0,114.4667739868164,114.0,39135.09375,0.0,1354.4691162109375,1.0,279.7421569824219,282.3333435058594,291.6440124511719,294.1361083984375,293.1499938964844,293.1499938964844,280.04998779296875,37739.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189962148666382,1.0,0.0,0.0,3.6026854515075684,3.6027092933654785,8.660560411044571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.79296875,0.0,1494.007080078125,1895.4371337890625,0.0,3579.891845703125,0.8959504961967468,1.0,0.0,3.0,1.0,0.0
12218220,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0941772460937,0.9990000128746032,0.6803929805755615,0.4979026019573211,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0885925292969,0.5753278732299805,0.1046373918652534,0.1016459390521049,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0932922363281,0.8292136192321777,0.3139105439186096,0.2209198921918869,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0927429199219,0.7684876322746277,0.2490545660257339,0.2379573136568069,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0924072265625,0.7418643236160278,0.2228756994009018,1.0125327110290527,284.0935974121094,284.95001220703125,298.710205078125,288.7276916503906,298.0863952636719,297.73150634765625,284.0972595214844,1.0,0.4786176383495331,0.5041018724441528,0.5041018724441528,1.0,1.0,-2.486134052276612,0.902924656867981,1.58320951461792,0.3428822159767151,0.8598247170448303,0.8598247170448303,0.0,113.87020874023438,117.0,38046.96875,0.0,1355.9825439453125,1.0,280.04107666015625,282.6002197265625,291.64404296875,294.04449462890625,293.1499938964844,293.1499938964844,280.3500061035156,37560.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987438082695007,1.0,0.0,0.0,3.5433130264282227,3.5433363914489746,8.377460289921146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.25,0.0,1429.01611328125,1895.4371337890625,0.0,3391.871826171875,0.8826367855072021,1.0,0.0,3.0,1.0,0.0
12218280,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0941772460937,0.9990000128746032,0.6803929805755615,0.4979026019573211,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0885925292969,0.5753278732299805,0.1046373918652534,0.1016459390521049,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0932922363281,0.8292136192321777,0.3139105439186096,0.2209198921918869,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0927429199219,0.7684876322746277,0.2490545660257339,0.2379573136568069,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0924072265625,0.7418643236160278,0.2228756994009018,1.0125327110290527,284.0935974121094,284.95001220703125,298.710205078125,288.7276916503906,298.0863952636719,297.73150634765625,284.0972595214844,1.0,0.4786176383495331,0.5041018724441528,0.5041018724441528,1.0,1.0,-2.486134052276612,0.902924656867981,1.58320951461792,0.3428822159767151,0.8598247170448303,0.8598247170448303,0.0,113.87020874023438,117.0,38046.96875,0.0,1355.9825439453125,1.0,280.04107666015625,282.6002197265625,291.64404296875,294.04449462890625,293.1499938964844,293.1499938964844,280.3500061035156,37560.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987438082695007,1.0,0.0,0.0,3.5433130264282227,3.5433363914489746,8.377460289921146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.25,0.0,1429.01611328125,1895.4371337890625,0.0,3391.871826171875,0.8826367855072021,1.0,0.0,3.0,1.0,0.0
12218340,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3287658691406,0.9990000128746032,0.6864980459213257,0.4968883097171783,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3229675292969,0.5793339610099792,0.1064189970493316,0.1032091751694679,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32781982421875,0.8312246203422546,0.3159005641937256,0.2221948653459549,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3272399902344,0.7710311412811279,0.2511696517467499,0.239820122718811,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.326904296875,0.7436018586158752,0.2242564707994461,1.0180256366729736,284.3281555175781,284.95001220703125,298.75,288.7380065917969,298.1058349609375,297.7387084960937,284.3320617675781,1.0,0.4801398813724518,0.5042580366134644,0.5042580366134644,1.0,1.0,-2.497157096862793,0.9078171849250792,1.5893398523330688,0.3452034592628479,0.8533662557601929,0.8533662557601929,0.0,113.92633056640624,120.0,37151.1328125,0.0,1370.0560302734375,1.0,280.340576171875,282.87554931640625,291.6709289550781,294.0100402832031,293.1499938964844,293.1499938964844,280.6499938964844,37278.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882416844367981,1.0,0.0,0.0,3.494295120239258,3.494318008422852,8.147277412717813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.55419921875,0.0,1375.9013671875,1895.4371337890625,0.0,3239.2255859375,0.8715567588806152,1.0,0.0,3.0,1.0,0.0
12218400,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3287658691406,0.9990000128746032,0.6864980459213257,0.4968883097171783,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3229675292969,0.5793339610099792,0.1064189970493316,0.1032091751694679,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32781982421875,0.8312246203422546,0.3159005641937256,0.2221948653459549,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3272399902344,0.7710311412811279,0.2511696517467499,0.239820122718811,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.326904296875,0.7436018586158752,0.2242564707994461,1.0180256366729736,284.3281555175781,284.95001220703125,298.75,288.7380065917969,298.1058349609375,297.7387084960937,284.3320617675781,1.0,0.4801398813724518,0.5042580366134644,0.5042580366134644,1.0,1.0,-2.497157096862793,0.9078171849250792,1.5893398523330688,0.3452034592628479,0.8533662557601929,0.8533662557601929,0.0,113.92633056640624,120.0,37151.1328125,0.0,1370.0560302734375,1.0,280.340576171875,282.87554931640625,291.6709289550781,294.0100402832031,293.1499938964844,293.1499938964844,280.6499938964844,37278.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882416844367981,1.0,0.0,0.0,3.494295120239258,3.494318008422852,8.147277412717813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.55419921875,0.0,1375.9013671875,1895.4371337890625,0.0,3239.2255859375,0.8715567588806152,1.0,0.0,3.0,1.0,0.0
12218460,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5639038085937,0.9990000128746032,0.6927907466888428,0.497343361377716,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.5834208130836487,0.1085454747080802,0.1051505580544471,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56298828125,0.8328461647033691,0.31828773021698,0.2237954884767532,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5624084472656,0.773236095905304,0.2536443769931793,0.2420807927846908,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56207275390625,0.7451210618019104,0.2260237336158752,1.0255736112594604,284.56329345703125,284.95001220703125,298.78521728515625,288.7455139160156,298.1262512207031,297.75030517578125,284.56719970703125,1.0,0.4827934503555298,0.5038976073265076,0.5038976073265076,1.0,1.0,-2.513739824295044,0.914233922958374,1.59950590133667,0.3478301465511322,0.8500459790229797,0.8500459790229797,0.0,114.60102081298828,123.0,36378.57421875,0.0,1393.958251953125,1.0,280.64013671875,283.1482238769531,291.697021484375,293.98846435546875,293.1499938964844,293.1499938964844,280.95001220703125,36929.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700077533721924,1.0,0.0,0.0,3.4582879543304443,3.45831036567688,7.980233931448311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.130859375,0.0,1336.7486572265625,1895.4371337890625,0.0,3122.88330078125,0.8633121252059937,1.0,0.0,3.0,1.0,0.0
12218520,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5639038085937,0.9990000128746032,0.6927907466888428,0.497343361377716,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.5834208130836487,0.1085454747080802,0.1051505580544471,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56298828125,0.8328461647033691,0.31828773021698,0.2237954884767532,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5624084472656,0.773236095905304,0.2536443769931793,0.2420807927846908,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56207275390625,0.7451210618019104,0.2260237336158752,1.0255736112594604,284.56329345703125,284.95001220703125,298.78521728515625,288.7455139160156,298.1262512207031,297.75030517578125,284.56719970703125,1.0,0.4827934503555298,0.5038976073265076,0.5038976073265076,1.0,1.0,-2.513739824295044,0.914233922958374,1.59950590133667,0.3478301465511322,0.8500459790229797,0.8500459790229797,0.0,114.60102081298828,123.0,36378.57421875,0.0,1393.958251953125,1.0,280.64013671875,283.1482238769531,291.697021484375,293.98846435546875,293.1499938964844,293.1499938964844,280.95001220703125,36929.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700077533721924,1.0,0.0,0.0,3.4582879543304443,3.45831036567688,7.980233931448311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.130859375,0.0,1336.7486572265625,1895.4371337890625,0.0,3122.88330078125,0.8633121252059937,1.0,0.0,3.0,1.0,0.0
12218580,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.9990000128746032,0.6990926861763,0.4991187751293182,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.5873634815216064,0.1109105870127677,0.1073550134897232,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.834022581577301,0.3209460973739624,0.2256138622760772,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.7750250697135925,0.2563634216785431,0.2446101158857345,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.7463050484657288,0.2280319482088089,1.0344107151031494,284.7949523925781,284.95001220703125,298.8133239746094,288.74774169921875,298.1451416015625,297.7635192871094,284.7987060546875,1.0,0.4863193333148956,0.5035371780395508,0.5035371780395508,1.0,1.0,-2.5343594551086426,0.92230886220932,1.6120506525039673,0.3512316942214966,0.8497900366783142,0.8497900366783142,0.0,115.80449676513672,126.0,35672.71875,0.0,1425.6368408203125,1.0,280.9398498535156,283.41485595703125,291.7123718261719,293.9626159667969,293.1499938964844,293.1499938964844,281.25,36544.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602824211120605,1.0,0.0,0.0,3.4367752075195312,3.436797380447388,7.88125873896206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.75341796875,0.0,1312.4688720703125,1895.4371337890625,0.0,3031.65380859375,0.8582461476325989,1.0,0.0,3.0,1.0,0.0
12218640,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.9990000128746032,0.6990926861763,0.4991187751293182,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.5873634815216064,0.1109105870127677,0.1073550134897232,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.834022581577301,0.3209460973739624,0.2256138622760772,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.7750250697135925,0.2563634216785431,0.2446101158857345,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.7463050484657288,0.2280319482088089,1.0344107151031494,284.7949523925781,284.95001220703125,298.8133239746094,288.74774169921875,298.1451416015625,297.7635192871094,284.7987060546875,1.0,0.4863193333148956,0.5035371780395508,0.5035371780395508,1.0,1.0,-2.5343594551086426,0.92230886220932,1.6120506525039673,0.3512316942214966,0.8497900366783142,0.8497900366783142,0.0,115.80449676513672,126.0,35672.71875,0.0,1425.6368408203125,1.0,280.9398498535156,283.41485595703125,291.7123718261719,293.9626159667969,293.1499938964844,293.1499938964844,281.25,36544.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602824211120605,1.0,0.0,0.0,3.4367752075195312,3.436797380447388,7.88125873896206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.75341796875,0.0,1312.4688720703125,1895.4371337890625,0.0,3031.65380859375,0.8582461476325989,1.0,0.0,3.0,1.0,0.0
