time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218700,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9990000128746032,0.7021936774253845,0.5004878044128418,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.5892086625099182,0.1121531575918197,0.1085226908326149,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8344014883041382,0.3223352432250976,0.2265623211860656,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7757184505462646,0.2577785551548004,0.2459290623664856,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7467219233512878,0.2290854454040527,1.03907573223114,284.9490661621094,284.95001220703125,298.8248291015625,288.7469787597656,298.15362548828125,297.7699890136719,284.9615173339844,1.0,0.4883386790752411,0.50335693359375,0.50335693359375,1.0,1.0,-2.5457353591918945,0.9267894625663756,1.6189459562301636,0.3531447649002075,0.8512656688690186,0.8512656688690186,0.0,116.58772277832033,126.0,34971.5,0.0,1443.8253173828125,1.0,281.1925048828125,283.60552978515625,291.690673828125,293.8527526855469,293.1499938964844,293.1499938964844,281.25,36334.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536760807037354,1.0,0.0,0.0,3.43137001991272,3.431391954421997,7.856487513890897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.4990234375,0.0,1305.6148681640625,1895.4371337890625,0.0,2969.713134765625,0.8569244146347046,1.0,0.0,3.0,1.0,0.0
12218760,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.7053454518318176,0.5019720792770386,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.5910936594009399,0.1134495362639427,0.1097496077418327,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8348129987716675,0.323809415102005,0.2275934815406799,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7764375805854797,0.2592606246471405,0.2473330497741699,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7471635937690735,0.2302004396915435,1.0440994501113892,285.0209045410156,284.95001220703125,298.83477783203125,288.7450561523437,298.1614685058594,297.77655029296875,285.0243835449219,1.0,0.4905086755752563,0.5029817819595337,0.5029817819595337,1.0,1.0,-2.5579535961151123,0.931320309638977,1.6266332864761353,0.354918509721756,0.8525082468986511,0.8525082468986511,0.0,117.4362335205078,129.0,35011.65625,0.0,1463.5535888671875,1.0,281.2396850585937,283.6737365722656,291.717041015625,293.9289245605469,293.1499938964844,293.1499938964844,281.54998779296875,36146.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851995587348938,1.0,0.0,0.0,3.430273056030273,3.43029522895813,7.851465397834545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.5869140625,0.0,1303.208984375,1895.4371337890625,0.0,2953.965576171875,0.8564907908439636,1.0,0.0,3.0,1.0,0.0
12218820,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470397949219,0.9990000128746032,0.7115899920463562,0.5056259036064148,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.5946416258811951,0.116132341325283,0.1122943311929702,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463073730469,0.835337221622467,0.3268620073795318,0.2297113239765167,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.245849609375,0.7775793075561523,0.262312650680542,0.2502134442329407,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.7477812170982361,0.2325002700090408,1.0544352531433103,285.2465515136719,284.95001220703125,298.85009765625,288.73785400390625,298.17498779296875,297.7888488769531,285.2498474121094,1.0,0.4952004849910736,0.5022314786911011,0.5022314786911011,1.0,1.0,-2.583823680877685,0.9409228563308716,1.642900824546814,0.358696311712265,0.8582345247268677,0.8582345247268677,0.0,119.39737701416016,132.0,34477.76953125,0.0,1506.599853515625,1.0,281.5396728515625,283.9317321777344,291.7154846191406,293.89483642578125,293.1499938964844,293.1499938964844,281.8500061035156,35748.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447101712226868,1.0,0.0,0.0,3.4387741088867188,3.438796043395996,7.890428150858497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.880859375,0.0,1308.846923828125,1895.4371337890625,0.0,2885.75244140625,0.8580608367919922,1.0,0.0,3.0,1.0,0.0
12218880,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470397949219,0.9990000128746032,0.7115899920463562,0.5056259036064148,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.5946416258811951,0.116132341325283,0.1122943311929702,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463073730469,0.835337221622467,0.3268620073795318,0.2297113239765167,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.245849609375,0.7775793075561523,0.262312650680542,0.2502134442329407,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.7477812170982361,0.2325002700090408,1.0544352531433103,285.2465515136719,284.95001220703125,298.85009765625,288.73785400390625,298.17498779296875,297.7888488769531,285.2498474121094,1.0,0.4952004849910736,0.5022314786911011,0.5022314786911011,1.0,1.0,-2.583823680877685,0.9409228563308716,1.642900824546814,0.358696311712265,0.8582345247268677,0.8582345247268677,0.0,119.39737701416016,132.0,34477.76953125,0.0,1506.599853515625,1.0,281.5396728515625,283.9317321777344,291.7154846191406,293.89483642578125,293.1499938964844,293.1499938964844,281.8500061035156,35748.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447101712226868,1.0,0.0,0.0,3.4387741088867188,3.438796043395996,7.890428150858497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.880859375,0.0,1308.846923828125,1895.4371337890625,0.0,2885.75244140625,0.8580608367919922,1.0,0.0,3.0,1.0,0.0
12218940,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.9990000128746032,0.7178890705108643,0.5098114013671875,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46453857421875,0.59808748960495,0.1189472451806068,0.114973671734333,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8357346057891846,0.3300997018814087,0.2319655865430832,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674072265625,0.7785816192626953,0.265511155128479,0.2532420754432678,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671325683594,0.7482750415802002,0.2349235266447067,1.0653696060180664,285.46807861328125,284.95001220703125,298.8598022460937,288.7264709472656,298.18603515625,297.8004455566406,285.470947265625,1.0,0.5002782940864563,0.5014811754226685,0.5014811754226685,1.0,1.0,-2.61155652999878,0.9512791633605956,1.6602773666381836,0.362818032503128,0.8669000267982483,0.8669000267982483,0.0,121.5999984741211,135.0,34023.65234375,0.0,1554.0440673828125,1.0,281.83984375,284.1845092773437,291.7100524902344,293.8618469238281,293.1499938964844,293.1499938964844,282.1499938964844,35365.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386161923408508,1.0,0.0,0.0,3.461740732192993,3.4617629051208496,7.99617737357039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.296875,0.0,1329.1282958984375,1895.4371337890625,0.0,2828.7890625,0.862860381603241,1.0,0.0,3.0,1.0,0.0
12219000,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.9990000128746032,0.7178890705108643,0.5098114013671875,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46453857421875,0.59808748960495,0.1189472451806068,0.114973671734333,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8357346057891846,0.3300997018814087,0.2319655865430832,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674072265625,0.7785816192626953,0.265511155128479,0.2532420754432678,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671325683594,0.7482750415802002,0.2349235266447067,1.0653696060180664,285.46807861328125,284.95001220703125,298.8598022460937,288.7264709472656,298.18603515625,297.8004455566406,285.470947265625,1.0,0.5002782940864563,0.5014811754226685,0.5014811754226685,1.0,1.0,-2.61155652999878,0.9512791633605956,1.6602773666381836,0.362818032503128,0.8669000267982483,0.8669000267982483,0.0,121.5999984741211,135.0,34023.65234375,0.0,1554.0440673828125,1.0,281.83984375,284.1845092773437,291.7100524902344,293.8618469238281,293.1499938964844,293.1499938964844,282.1499938964844,35365.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386161923408508,1.0,0.0,0.0,3.461740732192993,3.4617629051208496,7.99617737357039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.296875,0.0,1329.1282958984375,1895.4371337890625,0.0,2828.7890625,0.862860381603241,1.0,0.0,3.0,1.0,0.0
12219060,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6838684082031,0.9990000128746032,0.7242493033409119,0.51436448097229,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68035888671875,0.6014634966850281,0.1218789890408515,0.1177714616060257,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.8360695838928223,0.3334950506687164,0.2343372851610183,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68292236328125,0.779507577419281,0.2688342034816742,0.2563972175121307,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6826477050781,0.748702883720398,0.2374514192342758,1.0768123865127563,285.6834716796875,284.95001220703125,298.8644104003906,288.7113647460937,298.1946105957031,297.8113098144531,285.6860656738281,1.0,0.5056531429290771,0.5004791021347046,0.5004791021347046,1.0,1.0,-2.6407785415649414,0.9618136882781982,1.6789648532867432,0.3667913973331451,0.8784006237983704,0.8784006237983704,0.0,123.98689270019533,138.0,33570.41015625,0.0,1605.3072509765625,1.0,282.14013671875,284.4300842285156,291.69879150390625,293.82427978515625,293.1499938964844,293.1499938964844,282.45001220703125,35012.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83327317237854,1.0,0.0,0.0,3.4979476928710938,3.4979701042175293,8.164318501258094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.23583984375,0.0,1363.4134521484375,1895.4371337890625,0.0,2778.936279296875,0.8706453442573547,1.0,0.0,3.0,1.0,0.0
12219120,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6838684082031,0.9990000128746032,0.7242493033409119,0.51436448097229,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68035888671875,0.6014634966850281,0.1218789890408515,0.1177714616060257,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.8360695838928223,0.3334950506687164,0.2343372851610183,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68292236328125,0.779507577419281,0.2688342034816742,0.2563972175121307,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6826477050781,0.748702883720398,0.2374514192342758,1.0768123865127563,285.6834716796875,284.95001220703125,298.8644104003906,288.7113647460937,298.1946105957031,297.8113098144531,285.6860656738281,1.0,0.5056531429290771,0.5004791021347046,0.5004791021347046,1.0,1.0,-2.6407785415649414,0.9618136882781982,1.6789648532867432,0.3667913973331451,0.8784006237983704,0.8784006237983704,0.0,123.98689270019533,138.0,33570.41015625,0.0,1605.3072509765625,1.0,282.14013671875,284.4300842285156,291.69879150390625,293.82427978515625,293.1499938964844,293.1499938964844,282.45001220703125,35012.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83327317237854,1.0,0.0,0.0,3.4979476928710938,3.4979701042175293,8.164318501258094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.23583984375,0.0,1363.4134521484375,1895.4371337890625,0.0,2778.936279296875,0.8706453442573547,1.0,0.0,3.0,1.0,0.0
12219180,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.9990000128746032,0.7307807803153992,0.5191121101379395,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9050598144531,0.604828417301178,0.1249354481697082,0.1206839457154274,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079284667969,0.8364247679710388,0.3370611071586609,0.2368215024471283,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.7804468274116516,0.2723021209239959,0.2596797049045563,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.7491488456726074,0.2401068359613418,1.0887799263000488,285.9081420898437,284.95001220703125,298.8643798828125,288.6928405761719,298.20123291015625,297.8218078613281,285.9105529785156,1.0,0.511260986328125,0.4994769990444183,0.4994769990444183,1.0,1.0,-2.6712918281555176,0.9728326201438904,1.6984591484069824,0.3709621727466583,0.8929516673088074,0.8929516673088074,0.0,126.50247955322266,141.0,33220.24609375,0.0,1660.0230712890625,1.0,282.4405517578125,284.6760559082031,291.6834716796875,293.786376953125,293.1499938964844,293.1499938964844,282.75,34688.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284405469894409,1.0,0.0,0.0,3.546184539794922,3.5462071895599365,8.391043024857936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.28564453125,0.0,1411.1728515625,1895.4371337890625,0.0,2733.933349609375,0.8811618685722351,1.0,0.0,3.0,1.0,0.0
12219240,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.9990000128746032,0.7307807803153992,0.5191121101379395,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9050598144531,0.604828417301178,0.1249354481697082,0.1206839457154274,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079284667969,0.8364247679710388,0.3370611071586609,0.2368215024471283,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.7804468274116516,0.2723021209239959,0.2596797049045563,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.7491488456726074,0.2401068359613418,1.0887799263000488,285.9081420898437,284.95001220703125,298.8643798828125,288.6928405761719,298.20123291015625,297.8218078613281,285.9105529785156,1.0,0.511260986328125,0.4994769990444183,0.4994769990444183,1.0,1.0,-2.6712918281555176,0.9728326201438904,1.6984591484069824,0.3709621727466583,0.8929516673088074,0.8929516673088074,0.0,126.50247955322266,141.0,33220.24609375,0.0,1660.0230712890625,1.0,282.4405517578125,284.6760559082031,291.6834716796875,293.786376953125,293.1499938964844,293.1499938964844,282.75,34688.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284405469894409,1.0,0.0,0.0,3.546184539794922,3.5462071895599365,8.391043024857936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.28564453125,0.0,1411.1728515625,1895.4371337890625,0.0,2733.933349609375,0.8811618685722351,1.0,0.0,3.0,1.0,0.0
12219300,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814514160156,0.9990000128746032,0.7341709733009338,0.5215387940406799,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06494140625,0.6065099835395813,0.1265177428722381,0.1221820637583732,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784912109375,0.8366079926490784,0.3389244973659515,0.2380951344966888,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07672119140625,0.7809250950813293,0.2741037607192993,0.2613627016544342,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754699707031,0.7493849396705627,0.2414958924055099,1.0949485301971436,286.07958984375,284.95001220703125,298.86279296875,288.6824035644531,298.2040100097656,297.8270874023437,286.091796875,1.0,0.51413893699646,0.4989759624004364,0.4989759624004364,1.0,1.0,-2.6869728565216064,0.9785026907920836,1.7084702253341677,0.3731148540973663,0.902131736278534,0.902131736278534,0.0,127.80123901367188,141.0,32827.3671875,0.0,1688.603515625,1.0,282.6961669921875,284.86968994140625,291.64862060546875,293.67510986328125,293.1499938964844,293.1499938964844,282.75,34521.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238721489906311,1.0,0.0,0.0,3.574343204498291,3.5743660926818848,8.524830832357111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.05078125,0.0,1439.7822265625,1895.4371337890625,0.0,2691.478759765625,0.887371301651001,1.0,0.0,3.0,1.0,0.0
12219360,297.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1458435058594,0.9990000128746032,0.7377265095710754,0.5237637758255005,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.142822265625,0.6083559393882751,0.1281618326902389,0.1237469762563705,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14532470703125,0.8370078206062317,0.3408909738063812,0.2394759505987167,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.14501953125,0.7816115021705627,0.2759884595870971,0.2631543278694153,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.144775390625,0.7498140931129456,0.2429663389921188,1.1015894412994385,286.1455078125,284.95001220703125,298.8602294921875,288.6712951660156,298.2067565917969,297.8329467773437,286.1477355957031,1.0,0.5170781016349792,0.4983642697334289,0.4983642697334289,1.0,1.0,-2.7033185958862305,0.9842571020126344,1.7190614938735962,0.3751995861530304,0.910820484161377,0.910820484161377,0.0,129.0674285888672,144.0,32987.83984375,0.0,1718.308349609375,1.0,282.7411804199219,284.9248962402344,291.6681213378906,293.7561340332031,293.1499938964844,293.1499938964844,282.45001220703125,34395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247919082641602,1.0,0.0,0.0,3.605421304702759,3.605444669723511,8.673718525642471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.74169921875,0.0,1472.274658203125,1895.4371337890625,0.0,2700.01904296875,0.8941938877105713,1.0,0.0,3.0,1.0,0.0
12219420,297.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.936767578125,0.9990000128746032,0.7415043115615845,0.5302770733833313,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9394836425781,0.6105849146842957,0.1308565139770507,0.126582384109497,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.937255859375,0.8360068798065186,0.3432095348834991,0.2415289580821991,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375305175781,0.7812600135803223,0.2786015272140503,0.2660759091377258,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.7491024136543274,0.2448137551546096,1.1119813919067385,285.93707275390625,284.95001220703125,298.8525085449219,288.6471252441406,298.2036437988281,297.8328857421875,285.93524169921875,1.0,0.5229001641273499,0.4971409440040588,0.4971409440040588,1.0,1.0,-2.7330262660980225,0.9944458603858948,1.738580346107483,0.3788241446018219,0.9223251938819884,0.9223251938819884,0.0,132.16464233398438,147.0,33974.18359375,0.0,1776.818359375,1.0,282.4579162597656,284.67987060546875,291.745361328125,293.9745178222656,293.1499938964844,293.1499938964844,282.1499938964844,34535.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497381806373596,1.0,0.0,0.0,3.660965204238892,3.6609890460968018,8.943025591179321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.8818359375,0.0,1534.412109375,1895.4371337890625,0.0,2932.818359375,0.9067044854164124,1.0,0.0,3.0,1.0,0.0
12219480,297.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.936767578125,0.9990000128746032,0.7415043115615845,0.5302770733833313,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9394836425781,0.6105849146842957,0.1308565139770507,0.126582384109497,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.937255859375,0.8360068798065186,0.3432095348834991,0.2415289580821991,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375305175781,0.7812600135803223,0.2786015272140503,0.2660759091377258,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.7491024136543274,0.2448137551546096,1.1119813919067385,285.93707275390625,284.95001220703125,298.8525085449219,288.6471252441406,298.2036437988281,297.8328857421875,285.93524169921875,1.0,0.5229001641273499,0.4971409440040588,0.4971409440040588,1.0,1.0,-2.7330262660980225,0.9944458603858948,1.738580346107483,0.3788241446018219,0.9223251938819884,0.9223251938819884,0.0,132.16464233398438,147.0,33974.18359375,0.0,1776.818359375,1.0,282.4579162597656,284.67987060546875,291.745361328125,293.9745178222656,293.1499938964844,293.1499938964844,282.1499938964844,34535.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497381806373596,1.0,0.0,0.0,3.660965204238892,3.6609890460968018,8.943025591179321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.8818359375,0.0,1534.412109375,1895.4371337890625,0.0,2932.818359375,0.9067044854164124,1.0,0.0,3.0,1.0,0.0
12219540,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.9990000128746032,0.7416476011276245,0.5400801301002502,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213134765625,0.6101117134094238,0.1327096968889236,0.1286401599645614,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193298339844,0.8321290612220764,0.3439522981643677,0.2423547953367233,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195739746094,0.7780300378799438,0.279948353767395,0.2677193582057953,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71978759765625,0.7456360459327698,0.2453147619962692,1.1161373853683472,285.7191467285156,284.95001220703125,298.8416748046875,288.62066650390625,298.190185546875,297.8186340332031,285.7174377441406,1.0,0.5282533764839172,0.4959175884723663,0.4959175884723663,1.0,1.0,-2.755248069763184,1.0014755725860596,1.7537726163864136,0.3809625804424286,0.9307645559310912,0.9307645559310912,0.0,136.07810974121094,150.0,35018.3359375,0.0,1828.83544921875,1.0,282.157958984375,284.4193420410156,291.71807861328125,294.0333251953125,293.1499938964844,293.1499938964844,281.8500061035156,34774.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730735778808594,1.0,0.0,0.0,3.707208871841431,3.707233190536499,9.170381076728518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.04541015625,0.0,1588.43994140625,1895.4371337890625,0.0,3151.640380859375,0.917239785194397,1.0,0.0,3.0,1.0,0.0
12219600,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.9990000128746032,0.7416476011276245,0.5400801301002502,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213134765625,0.6101117134094238,0.1327096968889236,0.1286401599645614,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193298339844,0.8321290612220764,0.3439522981643677,0.2423547953367233,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195739746094,0.7780300378799438,0.279948353767395,0.2677193582057953,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71978759765625,0.7456360459327698,0.2453147619962692,1.1161373853683472,285.7191467285156,284.95001220703125,298.8416748046875,288.62066650390625,298.190185546875,297.8186340332031,285.7174377441406,1.0,0.5282533764839172,0.4959175884723663,0.4959175884723663,1.0,1.0,-2.755248069763184,1.0014755725860596,1.7537726163864136,0.3809625804424286,0.9307645559310912,0.9307645559310912,0.0,136.07810974121094,150.0,35018.3359375,0.0,1828.83544921875,1.0,282.157958984375,284.4193420410156,291.71807861328125,294.0333251953125,293.1499938964844,293.1499938964844,281.8500061035156,34774.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730735778808594,1.0,0.0,0.0,3.707208871841431,3.707233190536499,9.170381076728518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.04541015625,0.0,1588.43994140625,1895.4371337890625,0.0,3151.640380859375,0.917239785194397,1.0,0.0,3.0,1.0,0.0
12219660,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115966796875,0.9990000128746032,0.7395040988922119,0.5511620044708252,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140075683594,0.6081854701042175,0.1339974254369735,0.130118116736412,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5120544433594,0.8271175622940063,0.3439522087574005,0.2425662875175476,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5122985839844,0.7735665440559387,0.2806006073951721,0.2686162889003753,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.51251220703125,0.7408910989761353,0.2449823319911956,1.1161495447158811,285.5118713378906,284.95001220703125,298.8282165527344,288.59234619140625,298.1725158691406,297.7993469238281,285.5101318359375,1.0,0.5330122113227844,0.4946379661560058,0.4946379661560058,1.0,1.0,-2.771693706512451,1.0059739351272583,1.7657198905944824,0.3818429112434387,0.936557412147522,0.936557412147522,0.0,140.26150512695312,153.0,36081.15234375,0.0,1873.91015625,1.0,281.8576354980469,284.1646423339844,291.6673583984375,294.0497741699219,293.1499938964844,293.1499938964844,281.54998779296875,35034.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909949660301208,1.0,0.0,0.0,3.7437820434570312,3.743806838989258,9.352212941848848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.8701171875,0.0,1632.6239013671875,1895.4371337890625,0.0,3319.51123046875,0.9256269335746764,1.0,0.0,3.0,1.0,0.0
12219720,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115966796875,0.9990000128746032,0.7395040988922119,0.5511620044708252,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140075683594,0.6081854701042175,0.1339974254369735,0.130118116736412,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5120544433594,0.8271175622940063,0.3439522087574005,0.2425662875175476,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5122985839844,0.7735665440559387,0.2806006073951721,0.2686162889003753,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.51251220703125,0.7408910989761353,0.2449823319911956,1.1161495447158811,285.5118713378906,284.95001220703125,298.8282165527344,288.59234619140625,298.1725158691406,297.7993469238281,285.5101318359375,1.0,0.5330122113227844,0.4946379661560058,0.4946379661560058,1.0,1.0,-2.771693706512451,1.0059739351272583,1.7657198905944824,0.3818429112434387,0.936557412147522,0.936557412147522,0.0,140.26150512695312,153.0,36081.15234375,0.0,1873.91015625,1.0,281.8576354980469,284.1646423339844,291.6673583984375,294.0497741699219,293.1499938964844,293.1499938964844,281.54998779296875,35034.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909949660301208,1.0,0.0,0.0,3.7437820434570312,3.743806838989258,9.352212941848848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.8701171875,0.0,1632.6239013671875,1895.4371337890625,0.0,3319.51123046875,0.9256269335746764,1.0,0.0,3.0,1.0,0.0
12219780,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.303955078125,0.9990000128746032,0.735595703125,0.5625262260437012,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3062744140625,0.6055430173873901,0.1349020302295684,0.1312033981084823,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044128417969,0.8217402100563049,0.3435026705265045,0.2424327135086059,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046569824219,0.7686870694160461,0.2808026671409607,0.2690504193305969,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30487060546875,0.7356351613998413,0.2440690845251083,1.113372564315796,285.30426025390625,284.95001220703125,298.8127136230469,288.5625,298.157470703125,297.7855224609375,285.3025817871094,1.0,0.5371842980384827,0.493358314037323,0.493358314037323,1.0,1.0,-2.7836833000183105,1.0085920095443726,1.7750911712646484,0.381832093000412,0.9395698308944702,0.9395698308944702,0.0,144.45236206054688,156.0,37090.40234375,0.0,1912.5008544921875,1.0,281.5574035644531,283.9118957519531,291.6206970214844,294.0625915527344,293.1499938964844,293.1499938964844,281.25,35304.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905393362045288,1.0,0.0,0.0,3.770334243774414,3.77035927772522,9.485342502557614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.69384765625,0.0,1665.8348388671875,1895.4371337890625,0.0,3453.80419921875,0.9317713379859924,1.0,0.0,3.0,1.0,0.0
12219840,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.303955078125,0.9990000128746032,0.735595703125,0.5625262260437012,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3062744140625,0.6055430173873901,0.1349020302295684,0.1312033981084823,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044128417969,0.8217402100563049,0.3435026705265045,0.2424327135086059,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046569824219,0.7686870694160461,0.2808026671409607,0.2690504193305969,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30487060546875,0.7356351613998413,0.2440690845251083,1.113372564315796,285.30426025390625,284.95001220703125,298.8127136230469,288.5625,298.157470703125,297.7855224609375,285.3025817871094,1.0,0.5371842980384827,0.493358314037323,0.493358314037323,1.0,1.0,-2.7836833000183105,1.0085920095443726,1.7750911712646484,0.381832093000412,0.9395698308944702,0.9395698308944702,0.0,144.45236206054688,156.0,37090.40234375,0.0,1912.5008544921875,1.0,281.5574035644531,283.9118957519531,291.6206970214844,294.0625915527344,293.1499938964844,293.1499938964844,281.25,35304.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905393362045288,1.0,0.0,0.0,3.770334243774414,3.77035927772522,9.485342502557614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.69384765625,0.0,1665.8348388671875,1895.4371337890625,0.0,3453.80419921875,0.9317713379859924,1.0,0.0,3.0,1.0,0.0
12219900,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.9990000128746032,0.7330701351165771,0.5681139826774597,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.6041175127029419,0.1352564543485641,0.1316497027873993,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.8190616369247437,0.3431734442710876,0.2423021793365478,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565246582031,0.7662607431411743,0.2807919681072235,0.2691666185855865,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.7329641580581665,0.2434507608413696,1.1112676858901978,285.1542663574219,284.95001220703125,298.8043212890625,288.547119140625,298.1534118652344,297.784423828125,285.14501953125,1.0,0.5390689969062805,0.4927184879779815,0.4927184879779815,1.0,1.0,-2.7883896827697754,1.009358525276184,1.7790311574935913,0.3815684914588928,0.939478635787964,0.939478635787964,0.0,146.49815368652344,156.0,38016.35546875,0.0,1929.640380859375,1.0,281.29803466796875,283.7195739746094,291.6263427734375,294.171875,293.1499938964844,293.1499938964844,281.25,35449.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143550992012024,1.0,0.0,0.0,3.780016899108887,3.780042171478272,9.534123819321394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.6044921875,0.0,1678.4227294921875,1895.4371337890625,0.0,3536.975830078125,0.934013843536377,1.0,0.0,3.0,1.0,0.0
12219960,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.9990000128746032,0.7300963401794434,0.5737919807434082,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059875488281,0.6025326251983643,0.1355410516262054,0.1320139169692993,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.8162450194358826,0.3427562415599823,0.2420694530010223,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.7637271881103516,0.2806960940361023,0.2691644430160522,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.7301537394523621,0.2427078336477279,1.1084703207015991,285.104248046875,284.95001220703125,298.79559326171875,288.531494140625,298.1532287597656,297.7894592285156,285.10284423828125,1.0,0.540816605091095,0.4922100901603699,0.4922100901603699,1.0,1.0,-2.792008876800537,1.0098968744277954,1.7821120023727417,0.3813229203224182,0.9399574995040894,0.9399574995040894,0.0,148.55381774902344,159.0,38165.4921875,0.0,1945.1541748046875,1.0,281.2572326660156,283.6687927246094,291.58209228515625,294.0854797363281,293.1499938964844,293.1499938964844,280.95001220703125,35568.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182283282279968,1.0,0.0,0.0,3.7870218753814697,3.787047147750856,9.569492931404966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.06103515625,0.0,1687.6737060546875,1895.4371337890625,0.0,3572.79931640625,0.9356955885887146,1.0,0.0,3.0,1.0,0.0
12220020,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9990000128746032,0.7227833867073059,0.5847912430763245,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.5993514657020569,0.1359929889440536,0.1326314061880111,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8107166290283203,0.3418189585208893,0.2415586858987808,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7588609457015991,0.2803792059421539,0.2690609991550445,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7245485782623291,0.2409897595643997,1.101875066757202,284.913818359375,284.95001220703125,298.7773742675781,288.4997253417969,298.1661376953125,297.8206787109375,284.9127502441406,1.0,0.543972909450531,0.4911932647228241,0.4911932647228241,1.0,1.0,-2.7973082065582275,1.0101943016052246,1.787113904953003,0.3804807960987091,0.937878429889679,0.937878429889679,0.0,152.5278778076172,162.0,39310.3671875,0.0,1972.5391845703125,1.0,280.9571533203125,283.435791015625,291.5497741699219,294.1204528808594,293.1499938964844,293.1499938964844,280.6499938964844,35824.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310182929039,1.0,0.0,0.0,3.7942144870758057,3.7942399978637695,9.605877266949392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.359375,0.0,1698.2451171875,1895.4371337890625,0.0,3690.4716796875,0.937478482723236,1.0,0.0,3.0,1.0,0.0
12220080,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9990000128746032,0.7227833867073059,0.5847912430763245,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.5993514657020569,0.1359929889440536,0.1326314061880111,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8107166290283203,0.3418189585208893,0.2415586858987808,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7588609457015991,0.2803792059421539,0.2690609991550445,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7245485782623291,0.2409897595643997,1.101875066757202,284.913818359375,284.95001220703125,298.7773742675781,288.4997253417969,298.1661376953125,297.8206787109375,284.9127502441406,1.0,0.543972909450531,0.4911932647228241,0.4911932647228241,1.0,1.0,-2.7973082065582275,1.0101943016052246,1.787113904953003,0.3804807960987091,0.937878429889679,0.937878429889679,0.0,152.5278778076172,162.0,39310.3671875,0.0,1972.5391845703125,1.0,280.9571533203125,283.435791015625,291.5497741699219,294.1204528808594,293.1499938964844,293.1499938964844,280.6499938964844,35824.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310182929039,1.0,0.0,0.0,3.7942144870758057,3.7942399978637695,9.605877266949392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.359375,0.0,1698.2451171875,1895.4371337890625,0.0,3690.4716796875,0.937478482723236,1.0,0.0,3.0,1.0,0.0
12220140,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72247314453125,0.9990000128746032,0.7137393951416016,0.5953286290168762,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242431640625,0.5961525440216064,0.1363153457641601,0.133106380701065,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.8051800727844238,0.3407107293605804,0.2409272044897079,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230224609375,0.7542012929916382,0.2798861563205719,0.2687833905220032,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231750488281,0.7189569473266602,0.2391422837972641,1.0943341255187988,284.7226867675781,284.95001220703125,298.75860595703125,288.467529296875,298.14727783203125,297.80303955078125,284.7214660644531,1.0,0.5467343926429749,0.4901764392852783,0.4901764392852783,1.0,1.0,-2.800389289855957,1.0095661878585815,1.790823221206665,0.3792000114917755,0.9332557916641236,0.9332557916641236,0.0,156.32904052734375,150.0,40374.39453125,0.0,1995.628173828125,1.0,280.6571044921875,283.2042541503906,291.5173034667969,294.1544189453125,293.1499938964844,293.1499938964844,280.3500061035156,36081.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438225030899048,1.0,0.0,0.0,3.791945695877075,3.791971206665039,9.594393759471131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.16357421875,0.0,1697.5286865234375,1895.4371337890625,0.0,3807.14404296875,0.9371328949928284,1.0,0.0,3.0,1.0,0.0
12220200,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72247314453125,0.9990000128746032,0.7137393951416016,0.5953286290168762,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242431640625,0.5961525440216064,0.1363153457641601,0.133106380701065,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.8051800727844238,0.3407107293605804,0.2409272044897079,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230224609375,0.7542012929916382,0.2798861563205719,0.2687833905220032,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231750488281,0.7189569473266602,0.2391422837972641,1.0943341255187988,284.7226867675781,284.95001220703125,298.75860595703125,288.467529296875,298.14727783203125,297.80303955078125,284.7214660644531,1.0,0.5467343926429749,0.4901764392852783,0.4901764392852783,1.0,1.0,-2.800389289855957,1.0095661878585815,1.790823221206665,0.3792000114917755,0.9332557916641236,0.9332557916641236,0.0,156.32904052734375,150.0,40374.39453125,0.0,1995.628173828125,1.0,280.6571044921875,283.2042541503906,291.5173034667969,294.1544189453125,293.1499938964844,293.1499938964844,280.3500061035156,36081.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438225030899048,1.0,0.0,0.0,3.791945695877075,3.791971206665039,9.594393759471131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.16357421875,0.0,1697.5286865234375,1895.4371337890625,0.0,3807.14404296875,0.9371328949928284,1.0,0.0,3.0,1.0,0.0
12220260,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5710144042969,0.9990000128746032,0.7089382410049438,0.5959280729293823,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5827941894531,0.5961933135986328,0.1364518254995346,0.1332645565271377,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5736083984375,0.8044453859329224,0.3400650322437286,0.2405267655849456,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5748596191406,0.7537278532981873,0.2795627415180206,0.268532782793045,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.7178491353988647,0.2381617873907089,1.090145230293274,284.5726623535156,284.95001220703125,298.7488098144531,288.4508056640625,298.14068603515625,297.7987670898437,284.5636901855469,1.0,0.5458102226257324,0.4897315204143524,0.4897315204143524,1.0,1.0,-2.795499801635742,1.006693720817566,1.7888060808181765,0.3776305317878723,0.9292160868644714,0.9292160868644714,0.0,156.37103271484375,150.0,41251.27734375,0.0,1987.96875,1.0,280.39453125,283.0146484375,291.52423095703125,294.2658996582031,293.1499938964844,293.1499938964844,280.3500061035156,36232.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526348114013672,1.0,0.0,0.0,3.787026882171631,3.7870523929595934,9.569517942509265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.39697265625,0.0,1692.83349609375,1895.4371337890625,0.0,3886.667236328125,0.9360939264297484,1.0,0.0,3.0,1.0,0.0
12220320,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5220031738281,0.9990000128746032,0.704983115196228,0.5938759446144104,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5244445800781,0.5970779061317444,0.1365511417388916,0.1333297938108444,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5225524902344,0.8048318028450012,0.3393893241882324,0.2400353103876114,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5227966308594,0.7542359232902527,0.2791988253593445,0.2681654691696167,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5230712890625,0.7177054286003113,0.2372004389762878,1.085711121559143,284.5223388671875,284.95001220703125,298.73974609375,288.435302734375,298.13580322265625,297.796875,284.52032470703125,1.0,0.5439397096633911,0.4893172681331634,0.4893172681331634,1.0,1.0,-2.786757469177246,1.002316951751709,1.7844403982162476,0.3752945065498352,0.9259182214736938,0.9259182214736938,0.0,155.33087158203125,138.0,41228.73828125,0.0,1969.0426025390625,1.0,280.3570556640625,282.9671630859375,291.4811706542969,294.1762390136719,293.1499938964844,293.1499938964844,280.04998779296875,36353.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955847144126892,1.0,0.0,0.0,3.779686450958252,3.7797117233276367,9.532456601846206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.18017578125,0.0,1685.033447265625,1895.4371337890625,0.0,3915.481689453125,0.9345521926879884,1.0,0.0,3.0,1.0,0.0
12220380,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3114318847656,0.9990000128746032,0.6987631916999817,0.5836337208747864,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3142395019531,0.6010430455207825,0.1367428600788116,0.1333786845207214,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31207275390625,0.8082950115203857,0.3378633558750152,0.2389077544212341,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3123779296875,0.7576820850372314,0.2783403992652893,0.2672568261623382,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.31268310546875,0.719641387462616,0.2351781874895095,1.0760635137557983,284.31182861328125,284.95001220703125,298.7213134765625,288.40338134765625,298.1277770996094,297.79620361328125,284.3094482421875,1.0,0.5375861525535583,0.4884581267833709,0.4884581267833709,1.0,1.0,-2.7604751586914062,0.9898995757102966,1.7705756425857544,0.3688892722129822,0.91569584608078,0.91569584608078,0.0,150.80496215820312,126.0,41879.828125,0.0,1906.1923828125,1.0,280.0572814941406,282.7253723144531,291.4404602050781,294.1797790527344,293.1499938964844,293.1499938964844,279.75,36657.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966028332710266,1.0,0.0,0.0,3.756245613098145,3.75627064704895,9.414586088496436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.37744140625,0.0,1659.6761474609375,1895.4371337890625,0.0,4006.13720703125,0.9294863939285278,1.0,0.0,3.0,1.0,0.0
12220440,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3114318847656,0.9990000128746032,0.6987631916999817,0.5836337208747864,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3142395019531,0.6010430455207825,0.1367428600788116,0.1333786845207214,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31207275390625,0.8082950115203857,0.3378633558750152,0.2389077544212341,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3123779296875,0.7576820850372314,0.2783403992652893,0.2672568261623382,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.31268310546875,0.719641387462616,0.2351781874895095,1.0760635137557983,284.31182861328125,284.95001220703125,298.7213134765625,288.40338134765625,298.1277770996094,297.79620361328125,284.3094482421875,1.0,0.5375861525535583,0.4884581267833709,0.4884581267833709,1.0,1.0,-2.7604751586914062,0.9898995757102966,1.7705756425857544,0.3688892722129822,0.91569584608078,0.91569584608078,0.0,150.80496215820312,126.0,41879.828125,0.0,1906.1923828125,1.0,280.0572814941406,282.7253723144531,291.4404602050781,294.1797790527344,293.1499938964844,293.1499938964844,279.75,36657.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966028332710266,1.0,0.0,0.0,3.756245613098145,3.75627064704895,9.414586088496436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.37744140625,0.0,1659.6761474609375,1895.4371337890625,0.0,4006.13720703125,0.9294863939285278,1.0,0.0,3.0,1.0,0.0
12220500,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552429199219,0.9990000128746032,0.6966709494590759,0.5760703086853027,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683349609375,0.6039261221885681,0.1368424892425537,0.133377343416214,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1581726074219,0.811098575592041,0.3370466828346252,0.2382992804050445,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1595458984375,0.7604532241821289,0.2778694927692413,0.2667441964149475,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1610412597656,0.7215628623962402,0.234178140759468,1.0711555480957031,284.1571044921875,284.95001220703125,298.71240234375,288.3876647949219,298.1236267089844,297.79559326171875,284.146484375,1.0,0.5334240198135376,0.4880285561084747,0.4880285561084747,1.0,1.0,-2.7441420555114746,0.982385277748108,1.7617568969726562,0.3650770187377929,0.908914029598236,0.908914029598236,0.0,147.616943359375,126.0,42592.42578125,0.0,1865.9146728515625,1.0,279.7986755371094,282.5393371582031,291.4443359375,294.2784118652344,293.1499938964844,293.1499938964844,279.75,36837.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726769328117372,1.0,0.0,0.0,3.7400505542755127,3.7400755882263184,9.333579100712086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.1162109375,0.0,1642.0980224609375,1895.4371337890625,0.0,4064.748779296875,0.9259375929832458,1.0,0.0,3.0,1.0,0.0
