time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220560,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0947265625,0.9990000128746032,0.6951541900634766,0.5673576593399048,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0977783203125,0.6071980595588684,0.1369285881519317,0.1333355009555816,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.09539794921875,0.8143218159675598,0.3361493349075317,0.2375912219285965,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0957336425781,0.7637137770652771,0.2773412764072418,0.2661319673061371,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0960693359375,0.7239096164703369,0.2331637889146804,1.0659925937652588,284.0951538085937,284.95001220703125,298.70379638671875,288.37213134765625,298.1200561523437,297.7954406738281,284.0924987792969,1.0,0.5287314653396606,0.4879460632801056,0.4879460632801056,1.0,1.0,-2.7258331775665283,0.9746628999710084,1.75117027759552,0.3614939153194427,0.9025460481643676,0.9025460481643676,0.0,144.00863647460938,114.0,42424.23046875,0.0,1821.1119384765625,1.0,279.757568359375,282.48663330078125,291.400390625,294.1753234863281,293.1499938964844,293.1499938964844,279.45001220703125,37001.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743215441703796,1.0,0.0,0.0,3.720107316970825,3.720132350921631,9.234306048711004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.0224609375,0.0,1620.2139892578125,1895.4371337890625,0.0,4079.1708984375,0.9216130971908568,1.0,0.0,3.0,1.0,0.0
12220620,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8766784667969,0.9990000128746032,0.6939771771430969,0.5465812683105469,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8796691894531,0.6150385141372681,0.1371401101350784,0.1332582235336303,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8773193359375,0.8223423361778259,0.3342664837837219,0.2361143231391906,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8776550292969,0.7720528244972229,0.2762299180030823,0.2648428678512573,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.87799072265625,0.7301530838012695,0.2312093675136566,1.0559003353118896,283.8771057128906,284.95001220703125,298.687744140625,288.3419494628906,298.1152038574219,297.7981262207031,283.8744201660156,1.0,0.5180954337120056,0.4877810776233673,0.4877810776233673,1.0,1.0,-2.6853256225585938,0.9576998949050904,1.727625846862793,0.3536571264266968,0.886480450630188,0.886480450630188,0.0,135.7129669189453,117.0,42868.1171875,0.0,1722.4761962890625,1.0,279.4578552246094,282.25341796875,291.3631896972656,294.1673278808594,293.1499938964844,293.1499938964844,279.75,37397.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811779260635376,1.0,0.0,0.0,3.669313430786133,3.66933798789978,8.983858492683794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.20361328125,0.0,1565.271728515625,1895.4371337890625,0.0,4138.9541015625,0.910520315170288,1.0,0.0,3.0,1.0,0.0
12220680,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8766784667969,0.9990000128746032,0.6939771771430969,0.5465812683105469,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8796691894531,0.6150385141372681,0.1371401101350784,0.1332582235336303,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8773193359375,0.8223423361778259,0.3342664837837219,0.2361143231391906,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8776550292969,0.7720528244972229,0.2762299180030823,0.2648428678512573,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.87799072265625,0.7301530838012695,0.2312093675136566,1.0559003353118896,283.8771057128906,284.95001220703125,298.687744140625,288.3419494628906,298.1152038574219,297.7981262207031,283.8744201660156,1.0,0.5180954337120056,0.4877810776233673,0.4877810776233673,1.0,1.0,-2.6853256225585938,0.9576998949050904,1.727625846862793,0.3536571264266968,0.886480450630188,0.886480450630188,0.0,135.7129669189453,117.0,42868.1171875,0.0,1722.4761962890625,1.0,279.4578552246094,282.25341796875,291.3631896972656,294.1673278808594,293.1499938964844,293.1499938964844,279.75,37397.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811779260635376,1.0,0.0,0.0,3.669313430786133,3.66933798789978,8.983858492683794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.20361328125,0.0,1565.271728515625,1895.4371337890625,0.0,4138.9541015625,0.910520315170288,1.0,0.0,3.0,1.0,0.0
12220740,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0458984375,0.9990000128746032,0.6968440413475037,0.5327399373054504,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.04400634765625,0.6208611130714417,0.138022318482399,0.1336912512779235,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0455017089844,0.828009307384491,0.3337166607379913,0.2352736592292785,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0453186035156,0.7781733870506287,0.2761160135269165,0.2642238140106201,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0450744628906,0.7345367670059204,0.2302836328744888,1.0493345260620115,284.045654296875,284.95001220703125,298.6736145019531,288.3132019042969,298.1133117675781,297.8038635253906,284.047119140625,1.0,0.5116857290267944,0.487616091966629,0.487616091966629,1.0,1.0,-2.6595444679260254,0.9468252658843994,1.7127190828323364,0.3482684195041656,0.8757566213607788,0.8757566213607788,0.0,130.3678741455078,120.0,41285.703125,0.0,1660.8094482421875,1.0,279.7421264648437,282.4673156738281,291.24224853515625,293.87652587890625,293.1499938964844,293.1499938964844,280.04998779296875,37400.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962679386138916,1.0,0.0,0.0,3.616231918334961,3.616255760192871,8.72581210842327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.6767578125,0.0,1506.3084716796875,1895.4371337890625,0.0,3976.433837890625,0.8987223505973816,1.0,0.0,3.0,1.0,0.0
12220800,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0458984375,0.9990000128746032,0.6968440413475037,0.5327399373054504,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.04400634765625,0.6208611130714417,0.138022318482399,0.1336912512779235,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0455017089844,0.828009307384491,0.3337166607379913,0.2352736592292785,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0453186035156,0.7781733870506287,0.2761160135269165,0.2642238140106201,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0450744628906,0.7345367670059204,0.2302836328744888,1.0493345260620115,284.045654296875,284.95001220703125,298.6736145019531,288.3132019042969,298.1133117675781,297.8038635253906,284.047119140625,1.0,0.5116857290267944,0.487616091966629,0.487616091966629,1.0,1.0,-2.6595444679260254,0.9468252658843994,1.7127190828323364,0.3482684195041656,0.8757566213607788,0.8757566213607788,0.0,130.3678741455078,120.0,41285.703125,0.0,1660.8094482421875,1.0,279.7421264648437,282.4673156738281,291.24224853515625,293.87652587890625,293.1499938964844,293.1499938964844,280.04998779296875,37400.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962679386138916,1.0,0.0,0.0,3.616231918334961,3.616255760192871,8.72581210842327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.6767578125,0.0,1506.3084716796875,1895.4371337890625,0.0,3976.433837890625,0.8987223505973816,1.0,0.0,3.0,1.0,0.0
12220860,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.244140625,0.9990000128746032,0.7019021511077881,0.5231426954269409,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2418212890625,0.626349925994873,0.1397095620632171,0.1349959522485733,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.24365234375,0.8329933881759644,0.3344939649105072,0.2355383336544037,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.243408203125,0.7835860848426819,0.2770692110061645,0.2647905051708221,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2431030273437,0.7384957075119019,0.2304463535547256,1.0484613180160522,284.24383544921875,284.95001220703125,298.66192626953125,288.28619384765625,298.1167907714844,297.8157653808594,284.2458190917969,1.0,0.5083308219909668,0.4878613948822021,0.4878613948822021,1.0,1.0,-2.64951753616333,0.9431329369544984,1.7063844203948977,0.346697598695755,0.8679444789886475,0.8679444789886475,0.0,127.00948333740234,123.0,39971.99609375,0.0,1631.33740234375,1.0,280.041259765625,282.714111328125,291.20172119140625,293.729736328125,293.1499938964844,293.1499938964844,280.3500061035156,37250.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942290723323822,1.0,0.0,0.0,3.5687382221221924,3.5687615871429443,8.498116699229286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.4482421875,0.0,1453.7720947265625,1895.4371337890625,0.0,3793.253173828125,0.8880540728569031,1.0,0.0,3.0,1.0,0.0
12220920,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.244140625,0.9990000128746032,0.7019021511077881,0.5231426954269409,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2418212890625,0.626349925994873,0.1397095620632171,0.1349959522485733,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.24365234375,0.8329933881759644,0.3344939649105072,0.2355383336544037,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.243408203125,0.7835860848426819,0.2770692110061645,0.2647905051708221,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2431030273437,0.7384957075119019,0.2304463535547256,1.0484613180160522,284.24383544921875,284.95001220703125,298.66192626953125,288.28619384765625,298.1167907714844,297.8157653808594,284.2458190917969,1.0,0.5083308219909668,0.4878613948822021,0.4878613948822021,1.0,1.0,-2.64951753616333,0.9431329369544984,1.7063844203948977,0.346697598695755,0.8679444789886475,0.8679444789886475,0.0,127.00948333740234,123.0,39971.99609375,0.0,1631.33740234375,1.0,280.041259765625,282.714111328125,291.20172119140625,293.729736328125,293.1499938964844,293.1499938964844,280.3500061035156,37250.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942290723323822,1.0,0.0,0.0,3.5687382221221924,3.5687615871429443,8.498116699229286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.4482421875,0.0,1453.7720947265625,1895.4371337890625,0.0,3793.253173828125,0.8880540728569031,1.0,0.0,3.0,1.0,0.0
12220980,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4462890625,0.9990000128746032,0.7076661586761475,0.5171765089035034,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44403076171875,0.6313537955284119,0.1419079303741455,0.1368945688009262,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4458312988281,0.8369256854057312,0.3359352648258209,0.2363900393247604,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4455871582031,0.7879522442817688,0.278613418340683,0.2660533189773559,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7416927814483643,0.2312159389257431,1.0509518384933472,284.4460144042969,284.95001220703125,298.6531982421875,288.2613220214844,298.1168518066406,297.8206787109375,284.4480285644531,1.0,0.5073152780532837,0.4881067276000976,0.4881067276000976,1.0,1.0,-2.650154829025269,0.9438459873199464,1.7063089609146118,0.3471945524215698,0.8628578186035156,0.8628578186035156,0.0,125.1885223388672,126.0,38811.08203125,0.0,1624.017578125,1.0,280.3408508300781,282.9644775390625,291.18914794921875,293.6385498046875,293.1499938964844,293.1499938964844,280.6499938964844,37012.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250252842903136,1.0,0.0,0.0,3.529996156692505,3.5300192832946777,8.314607953252562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.4375,0.0,1411.03662109375,1895.4371337890625,0.0,3635.46044921875,0.8792729377746582,1.0,0.0,3.0,1.0,0.0
12221040,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4462890625,0.9990000128746032,0.7076661586761475,0.5171765089035034,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44403076171875,0.6313537955284119,0.1419079303741455,0.1368945688009262,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4458312988281,0.8369256854057312,0.3359352648258209,0.2363900393247604,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4455871582031,0.7879522442817688,0.278613418340683,0.2660533189773559,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7416927814483643,0.2312159389257431,1.0509518384933472,284.4460144042969,284.95001220703125,298.6531982421875,288.2613220214844,298.1168518066406,297.8206787109375,284.4480285644531,1.0,0.5073152780532837,0.4881067276000976,0.4881067276000976,1.0,1.0,-2.650154829025269,0.9438459873199464,1.7063089609146118,0.3471945524215698,0.8628578186035156,0.8628578186035156,0.0,125.1885223388672,126.0,38811.08203125,0.0,1624.017578125,1.0,280.3408508300781,282.9644775390625,291.18914794921875,293.6385498046875,293.1499938964844,293.1499938964844,280.6499938964844,37012.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250252842903136,1.0,0.0,0.0,3.529996156692505,3.5300192832946777,8.314607953252562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.4375,0.0,1411.03662109375,1895.4371337890625,0.0,3635.46044921875,0.8792729377746582,1.0,0.0,3.0,1.0,0.0
12221100,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.9990000128746032,0.7105373740196228,0.5154085159301758,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57916259765625,0.6336065530776978,0.1431324779987335,0.1379846483469009,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5883178710937,0.838413655757904,0.3367832601070404,0.2369198948144912,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5870361328125,0.7896625399589539,0.2795117795467376,0.2668254375457763,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5854187011719,0.7429512739181519,0.2317772358655929,1.0530345439910889,284.5892333984375,284.95001220703125,298.65008544921875,288.24981689453125,298.1108703613281,297.8128967285156,284.5997314453125,1.0,0.5074928402900696,0.488229364156723,0.488229364156723,1.0,1.0,-2.653404235839844,0.9454076886177064,1.707996487617493,0.3480031788349151,0.8618278503417969,0.8618278503417969,0.0,124.75919342041016,126.0,37887.08984375,0.0,1626.6767578125,1.0,280.5951538085937,283.1509094238281,291.1595764160156,293.5030517578125,293.1499938964844,293.1499938964844,280.6499938964844,36859.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151512384414672,1.0,0.0,0.0,3.514332056045532,3.514354944229126,8.240980378104723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.7421875,0.0,1393.59326171875,1895.4371337890625,0.0,3544.345458984375,0.8757221698760986,1.0,0.0,3.0,1.0,0.0
12221160,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.64813232421875,0.9990000128746032,0.7134479284286499,0.5141457915306091,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6456298828125,0.6358262300491333,0.1444499343633651,0.1391830146312713,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6475830078125,0.8397751450538635,0.3377425670623779,0.2375620901584625,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473083496094,0.7912440299987793,0.2805110514163971,0.2677283883094787,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7441486120223999,0.2324587553739547,1.0558438301086426,284.64776611328125,284.95001220703125,298.6479187011719,288.23895263671875,298.1073303222656,297.80859375,284.6501159667969,1.0,0.5080592632293701,0.4880138337612152,0.4880138337612152,1.0,1.0,-2.6585562229156494,0.9471802115440368,1.711376070976257,0.3485990166664123,0.860447883605957,0.860447883605957,0.0,124.55207061767578,129.0,37752.46484375,0.0,1633.0513916015625,1.0,280.6404724121094,283.2125549316406,291.1791687011719,293.5610656738281,293.1499938964844,293.1499938964844,280.95001220703125,36721.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910414695739746,1.0,0.0,0.0,3.502067804336548,3.5020904541015625,8.183562272279232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.0517578125,0.0,1379.9110107421875,1895.4371337890625,0.0,3500.451904296875,0.8728549480438232,1.0,0.0,3.0,1.0,0.0
12221220,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.9990000128746032,0.7181528210639954,0.5134460926055908,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.6391728520393372,0.1467718034982681,0.1413115113973617,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.8414016366004944,0.3394701480865478,0.2386986911296844,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.7932462096214294,0.2823029160499573,0.2693398594856262,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.7456439137458801,0.2337149232625961,1.061130404472351,284.84136962890625,284.95001220703125,298.6465148925781,288.2224426269531,298.1063232421875,297.80780029296875,284.8451843261719,1.0,0.5097007751464844,0.4876546263694763,0.4876546263694763,1.0,1.0,-2.669924020767212,0.9512078166007996,1.7187161445617676,0.3500540852546692,0.8608667850494385,0.8608667850494385,0.0,124.73454284667967,129.0,36817.796875,0.0,1650.0977783203125,1.0,280.9326477050781,283.4481506347656,291.158447265625,293.46942138671875,293.1499938964844,293.1499938964844,280.95001220703125,36432.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981401920318604,1.0,0.0,0.0,3.488307237625122,3.4883298873901367,8.11937809430674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.5927734375,0.0,1363.6995849609375,1895.4371337890625,0.0,3386.24169921875,0.8695917129516602,1.0,0.0,3.0,1.0,0.0
12221280,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.9990000128746032,0.7190176248550415,0.5134556889533997,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.6398181915283203,0.1472459137439727,0.1417613327503204,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.8416770100593567,0.3398147523403168,0.2389504760503769,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7935958504676819,0.2826651036739349,0.2696909010410309,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.7459022998809814,0.2339714020490646,1.0623122453689575,284.8525390625,284.95001220703125,298.6466064453125,288.21942138671875,298.1068115234375,297.8085021972656,284.85498046875,1.0,0.5101220607757568,0.487582802772522,0.487582802772522,1.0,1.0,-2.6726200580596924,0.952186107635498,1.720434069633484,0.3504268229007721,0.8607876896858215,0.8607876896858215,0.0,124.83175659179688,132.0,36813.2578125,0.0,1654.404541015625,1.0,280.9402770996094,283.4595947265625,291.1682434082031,293.490478515625,293.1499938964844,293.1499938964844,281.25,36394.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975096344947815,1.0,0.0,0.0,3.4863712787628174,3.486393928527832,8.110368412417301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.41064453125,0.0,1361.451416015625,1895.4371337890625,0.0,3380.359130859375,0.8691231608390808,1.0,0.0,3.0,1.0,0.0
12221340,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.9990000128746032,0.724134087562561,0.5145328640937805,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.643415093421936,0.150239884853363,0.1445558667182922,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8428783416748047,0.3421499133110046,0.240533247590065,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7952422499656677,0.285050481557846,0.2718932330608368,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7470792531967163,0.2356994599103927,1.0698456764221191,285.0675354003906,284.95001220703125,298.6497497558594,288.2030944824219,298.11138916015625,297.8138122558594,285.0700378417969,1.0,0.5131653547286987,0.4871517717838287,0.4871517717838287,1.0,1.0,-2.6908700466156006,0.9589027762413024,1.7319673299789429,0.3530323505401611,0.8640694618225098,0.8640694618225098,0.0,125.8002471923828,135.0,36147.15625,0.0,1685.18017578125,1.0,281.2402038574219,283.71490478515625,291.160888671875,293.43658447265625,293.1499938964844,293.1499938964844,281.54998779296875,36039.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862478137016296,1.0,0.0,0.0,3.483949422836304,3.48397183418274,8.099104320535844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.47900390625,0.0,1356.4422607421875,1895.4371337890625,0.0,3275.1005859375,0.8683156371116638,1.0,0.0,3.0,1.0,0.0
12221400,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.9990000128746032,0.724134087562561,0.5145328640937805,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.643415093421936,0.150239884853363,0.1445558667182922,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8428783416748047,0.3421499133110046,0.240533247590065,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7952422499656677,0.285050481557846,0.2718932330608368,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7470792531967163,0.2356994599103927,1.0698456764221191,285.0675354003906,284.95001220703125,298.6497497558594,288.2030944824219,298.11138916015625,297.8138122558594,285.0700378417969,1.0,0.5131653547286987,0.4871517717838287,0.4871517717838287,1.0,1.0,-2.6908700466156006,0.9589027762413024,1.7319673299789429,0.3530323505401611,0.8640694618225098,0.8640694618225098,0.0,125.8002471923828,135.0,36147.15625,0.0,1685.18017578125,1.0,281.2402038574219,283.71490478515625,291.160888671875,293.43658447265625,293.1499938964844,293.1499938964844,281.54998779296875,36039.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862478137016296,1.0,0.0,0.0,3.483949422836304,3.48397183418274,8.099104320535844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.47900390625,0.0,1356.4422607421875,1895.4371337890625,0.0,3275.1005859375,0.8683156371116638,1.0,0.0,3.0,1.0,0.0
12221460,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821960449219,0.9990000128746032,0.7288801074028015,0.5168337821960449,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796936035156,0.6467618942260742,0.1534037142992019,0.1475334018468856,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.8436469435691833,0.3447301089763641,0.2423041611909866,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813720703125,0.7964451909065247,0.2876431047916412,0.2743144929409027,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.747897207736969,0.2376122176647186,1.0783334970474243,285.2818298339844,284.95001220703125,298.6578369140625,288.1903076171875,298.1187438964844,297.8209533691406,285.2843322753906,1.0,0.5169511437416077,0.4863284230232239,0.4863284230232239,1.0,1.0,-2.7124478816986084,0.9662711024284364,1.7461767196655271,0.3555465638637543,0.8702101111412048,0.8702101111412048,0.0,127.26651000976562,138.0,35535.359375,0.0,1723.5301513671875,1.0,281.540283203125,283.96612548828125,291.15679931640625,293.3937683105469,293.1499938964844,293.1499938964844,281.8500061035156,35681.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767868280410767,1.0,0.0,0.0,3.495041608810425,3.4950640201568604,8.150757366820471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.81640625,0.0,1365.2215576171875,1895.4371337890625,0.0,3186.461181640625,0.8705083727836609,1.0,0.0,3.0,1.0,0.0
12221520,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821960449219,0.9990000128746032,0.7288801074028015,0.5168337821960449,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796936035156,0.6467618942260742,0.1534037142992019,0.1475334018468856,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.8436469435691833,0.3447301089763641,0.2423041611909866,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813720703125,0.7964451909065247,0.2876431047916412,0.2743144929409027,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.747897207736969,0.2376122176647186,1.0783334970474243,285.2818298339844,284.95001220703125,298.6578369140625,288.1903076171875,298.1187438964844,297.8209533691406,285.2843322753906,1.0,0.5169511437416077,0.4863284230232239,0.4863284230232239,1.0,1.0,-2.7124478816986084,0.9662711024284364,1.7461767196655271,0.3555465638637543,0.8702101111412048,0.8702101111412048,0.0,127.26651000976562,138.0,35535.359375,0.0,1723.5301513671875,1.0,281.540283203125,283.96612548828125,291.15679931640625,293.3937683105469,293.1499938964844,293.1499938964844,281.8500061035156,35681.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767868280410767,1.0,0.0,0.0,3.495041608810425,3.4950640201568604,8.150757366820471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.81640625,0.0,1365.2215576171875,1895.4371337890625,0.0,3186.461181640625,0.8705083727836609,1.0,0.0,3.0,1.0,0.0
12221580,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.493896484375,0.9990000128746032,0.7334006428718567,0.5200309157371521,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.6499283313751221,0.1567099541425705,0.1506615728139877,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933776855469,0.8441193699836731,0.3475193381309509,0.2442331612110138,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7973409295082092,0.2904100120067596,0.2769168615341186,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927673339844,0.748457670211792,0.2396704703569412,1.0875575542449951,285.4935913085937,284.95001220703125,298.6714172363281,288.1814270019531,298.12823486328125,297.8283996582031,285.4959411621094,1.0,0.5212968587875366,0.485505074262619,0.485505074262619,1.0,1.0,-2.736577033996582,0.9746347069740297,1.7619422674179075,0.3584819138050079,0.8791604042053223,0.8791604042053223,0.0,129.1094512939453,141.0,34979.44140625,0.0,1768.0050048828125,1.0,281.8404235839844,284.2122497558594,291.153564453125,293.3554382324219,293.1499938964844,293.1499938964844,282.1499938964844,35335.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684206604957581,1.0,0.0,0.0,3.5191426277160645,3.519165277481079,8.263557447207859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.9765625,0.0,1387.6015625,1895.4371337890625,0.0,3107.994873046875,0.875611424446106,1.0,0.0,3.0,1.0,0.0
12221640,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.493896484375,0.9990000128746032,0.7334006428718567,0.5200309157371521,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.6499283313751221,0.1567099541425705,0.1506615728139877,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933776855469,0.8441193699836731,0.3475193381309509,0.2442331612110138,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7973409295082092,0.2904100120067596,0.2769168615341186,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927673339844,0.748457670211792,0.2396704703569412,1.0875575542449951,285.4935913085937,284.95001220703125,298.6714172363281,288.1814270019531,298.12823486328125,297.8283996582031,285.4959411621094,1.0,0.5212968587875366,0.485505074262619,0.485505074262619,1.0,1.0,-2.736577033996582,0.9746347069740297,1.7619422674179075,0.3584819138050079,0.8791604042053223,0.8791604042053223,0.0,129.1094512939453,141.0,34979.44140625,0.0,1768.0050048828125,1.0,281.8404235839844,284.2122497558594,291.153564453125,293.3554382324219,293.1499938964844,293.1499938964844,282.1499938964844,35335.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684206604957581,1.0,0.0,0.0,3.5191426277160645,3.519165277481079,8.263557447207859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.9765625,0.0,1387.6015625,1895.4371337890625,0.0,3107.994873046875,0.875611424446106,1.0,0.0,3.0,1.0,0.0
12221700,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671447753906,0.9990000128746032,0.7356600165367126,0.5219274163246155,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65509033203125,0.6514323353767395,0.1584181934595108,0.1522660702466964,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66436767578125,0.844237744808197,0.3490052819252014,0.2452320307493209,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629638671875,0.7976691126823425,0.2918664515018463,0.2782602608203888,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.7486352920532227,0.2407576888799667,1.0923361778259275,285.6654052734375,284.95001220703125,298.680419921875,288.1785888671875,298.1337585449219,297.83209228515625,285.6773986816406,1.0,0.5236330628395081,0.4850933849811554,0.4850933849811554,1.0,1.0,-2.749340772628784,0.979091465473175,1.770249366760254,0.3600652813911438,0.8855818510055542,0.8855818510055542,0.0,130.1533203125,141.0,34539.203125,0.0,1792.1370849609375,1.0,282.0952453613281,284.40777587890625,291.1269836425781,293.2467956542969,293.1499938964844,293.1499938964844,282.1499938964844,35141.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862108588218689,1.0,0.0,0.0,3.5358831882476807,3.5359060764312744,8.342363457813917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.59716796875,0.0,1403.6563720703125,1895.4371337890625,0.0,3048.7822265625,0.879244327545166,1.0,0.0,3.0,1.0,0.0
12221760,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.9990000128746032,0.7380670309066772,0.5237041115760803,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.6530930995941162,0.1601999700069427,0.153952494263649,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.733154296875,0.8445554375648499,0.3506244421005249,0.2463581562042236,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.7981835007667542,0.2934266030788421,0.2797326147556305,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.7489792108535767,0.2419397532939911,1.097632646560669,285.7333374023437,284.95001220703125,298.69097900390625,288.1768493652344,298.1398010253906,297.8357849121094,285.7358093261719,1.0,0.5260809063911438,0.4845539629459381,0.4845539629459381,1.0,1.0,-2.762989044189453,0.9836764335632324,1.7793126106262207,0.3615710735321045,0.891543447971344,0.891543447971344,0.0,131.1958465576172,144.0,34670.65234375,0.0,1817.8162841796875,1.0,282.1406555175781,284.4670104980469,291.15594482421875,293.3338623046875,293.1499938964844,293.1499938964844,282.45001220703125,34983.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612475395202637,1.0,0.0,0.0,3.556302309036255,3.5563251972198486,8.438992722403782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.353515625,0.0,1423.9920654296875,1895.4371337890625,0.0,3040.7060546875,0.8836407661437988,1.0,0.0,3.0,1.0,0.0
12221820,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97222900390625,0.9990000128746032,0.7430202960968018,0.5275286436080933,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700622558594,0.6564244627952576,0.163886547088623,0.1574350744485855,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97174072265625,0.8451592326164246,0.3540436029434204,0.2487150579690933,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97149658203125,0.7991787195205688,0.2966980040073395,0.2828008830547333,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9711303710937,0.7496545314788818,0.2444372028112411,1.1087701320648191,285.971923828125,284.95001220703125,298.71697998046875,288.1768493652344,298.1539001464844,297.8436584472656,285.9742126464844,1.0,0.5312376022338867,0.4834751188755035,0.4834751188755035,1.0,1.0,-2.791673183441162,0.9933466911315918,1.7983264923095703,0.3647716343402862,0.9071139693260192,0.9071139693260192,0.0,133.42938232421875,147.0,34399.88671875,0.0,1872.72412109375,1.0,282.441162109375,284.7182922363281,291.1632995605469,293.32293701171875,293.1499938964844,293.1499938964844,282.1499938964844,34665.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556027412414551,1.0,0.0,0.0,3.6054117679595934,3.605435132980346,8.673673050907382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.79931640625,0.0,1474.2591552734375,1895.4371337890625,0.0,2987.772216796875,0.8943877816200256,1.0,0.0,3.0,1.0,0.0
12221880,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97222900390625,0.9990000128746032,0.7430202960968018,0.5275286436080933,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700622558594,0.6564244627952576,0.163886547088623,0.1574350744485855,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97174072265625,0.8451592326164246,0.3540436029434204,0.2487150579690933,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97149658203125,0.7991787195205688,0.2966980040073395,0.2828008830547333,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9711303710937,0.7496545314788818,0.2444372028112411,1.1087701320648191,285.971923828125,284.95001220703125,298.71697998046875,288.1768493652344,298.1539001464844,297.8436584472656,285.9742126464844,1.0,0.5312376022338867,0.4834751188755035,0.4834751188755035,1.0,1.0,-2.791673183441162,0.9933466911315918,1.7983264923095703,0.3647716343402862,0.9071139693260192,0.9071139693260192,0.0,133.42938232421875,147.0,34399.88671875,0.0,1872.72412109375,1.0,282.441162109375,284.7182922363281,291.1632995605469,293.32293701171875,293.1499938964844,293.1499938964844,282.1499938964844,34665.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556027412414551,1.0,0.0,0.0,3.6054117679595934,3.605435132980346,8.673673050907382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.79931640625,0.0,1474.2591552734375,1895.4371337890625,0.0,2987.772216796875,0.8943877816200256,1.0,0.0,3.0,1.0,0.0
12221940,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691955566406,0.9990000128746032,0.7445870041847229,0.5335813164710999,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77081298828125,0.658352792263031,0.1669215708971023,0.1606214046478271,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7695617675781,0.8439739942550659,0.3559127449989319,0.2504613101482391,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7697448730469,0.798454999923706,0.2988434731960296,0.2852911055088043,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77001953125,0.7487949728965759,0.2459040582180023,1.1174731254577637,285.7694091796875,284.95001220703125,298.75,288.1817932128906,298.17205810546875,297.8540344238281,285.7679443359375,1.0,0.536503791809082,0.4823963046073913,0.4823963046073913,1.0,1.0,-2.818334579467773,1.0021337270736694,1.8162009716033936,0.3676369786262512,0.9164129495620728,0.9164129495620728,0.0,136.31565856933594,150.0,35410.31640625,0.0,1928.5540771484373,1.0,282.1579284667969,284.47918701171875,291.2679138183594,293.5678405761719,293.1499938964844,293.1499938964844,281.8500061035156,34781.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780269622802734,1.0,0.0,0.0,3.651742458343506,3.651766300201416,8.898023793335597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.42138671875,0.0,1525.98828125,1895.4371337890625,0.0,3198.08740234375,0.9048102498054504,1.0,0.0,3.0,1.0,0.0
12222000,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691955566406,0.9990000128746032,0.7445870041847229,0.5335813164710999,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77081298828125,0.658352792263031,0.1669215708971023,0.1606214046478271,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7695617675781,0.8439739942550659,0.3559127449989319,0.2504613101482391,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7697448730469,0.798454999923706,0.2988434731960296,0.2852911055088043,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77001953125,0.7487949728965759,0.2459040582180023,1.1174731254577637,285.7694091796875,284.95001220703125,298.75,288.1817932128906,298.17205810546875,297.8540344238281,285.7679443359375,1.0,0.536503791809082,0.4823963046073913,0.4823963046073913,1.0,1.0,-2.818334579467773,1.0021337270736694,1.8162009716033936,0.3676369786262512,0.9164129495620728,0.9164129495620728,0.0,136.31565856933594,150.0,35410.31640625,0.0,1928.5540771484373,1.0,282.1579284667969,284.47918701171875,291.2679138183594,293.5678405761719,293.1499938964844,293.1499938964844,281.8500061035156,34781.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780269622802734,1.0,0.0,0.0,3.651742458343506,3.651766300201416,8.898023793335597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.42138671875,0.0,1525.98828125,1895.4371337890625,0.0,3198.08740234375,0.9048102498054504,1.0,0.0,3.0,1.0,0.0
12222060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.742000162601471,0.5433455109596252,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472412109375,0.6574708223342896,0.1690028011798858,0.1629179865121841,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463256835937,0.8396506309509277,0.3561265468597412,0.2509356737136841,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.7946094870567322,0.2996639609336853,0.2864536046981811,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466613769531,0.7449500560760498,0.2459189742803573,1.1196209192276,285.54620361328125,284.95001220703125,298.7866516113281,288.1893310546875,298.1949157714844,297.8699645996094,285.5450439453125,1.0,0.5413444638252258,0.4811221063137054,0.4811221063137054,1.0,1.0,-2.837385654449463,1.0074114799499512,1.829974174499512,0.3686897754669189,0.922488570213318,0.922488570213318,0.0,140.14083862304688,153.0,36408.26171875,0.0,1977.5633544921875,1.0,281.8580627441406,284.2199401855469,291.2754211425781,293.65826416015625,293.1499938964844,293.1499938964844,281.54998779296875,35011.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990783095359802,1.0,0.0,0.0,3.689227342605591,3.68925142288208,9.081636562768836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.5791015625,0.0,1569.7718505859375,1895.4371337890625,0.0,3394.991455078125,0.9133663773536682,1.0,0.0,3.0,1.0,0.0
12222120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.742000162601471,0.5433455109596252,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472412109375,0.6574708223342896,0.1690028011798858,0.1629179865121841,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463256835937,0.8396506309509277,0.3561265468597412,0.2509356737136841,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.7946094870567322,0.2996639609336853,0.2864536046981811,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466613769531,0.7449500560760498,0.2459189742803573,1.1196209192276,285.54620361328125,284.95001220703125,298.7866516113281,288.1893310546875,298.1949157714844,297.8699645996094,285.5450439453125,1.0,0.5413444638252258,0.4811221063137054,0.4811221063137054,1.0,1.0,-2.837385654449463,1.0074114799499512,1.829974174499512,0.3686897754669189,0.922488570213318,0.922488570213318,0.0,140.14083862304688,153.0,36408.26171875,0.0,1977.5633544921875,1.0,281.8580627441406,284.2199401855469,291.2754211425781,293.65826416015625,293.1499938964844,293.1499938964844,281.54998779296875,35011.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990783095359802,1.0,0.0,0.0,3.689227342605591,3.68925142288208,9.081636562768836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.5791015625,0.0,1569.7718505859375,1895.4371337890625,0.0,3394.991455078125,0.9133663773536682,1.0,0.0,3.0,1.0,0.0
12222180,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544006347656,0.9990000128746032,0.736370861530304,0.5546474456787109,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.355712890625,0.6551523804664612,0.1704827547073364,0.1645817905664444,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.354736328125,0.8341113924980164,0.3556513786315918,0.2507997751235962,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548889160156,0.7894124388694763,0.2998270392417907,0.2868743240833282,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551025390625,0.7396475672721863,0.2450451254844665,1.117180109024048,285.3546142578125,284.95001220703125,298.8233337402344,288.1968078613281,298.2151794433594,297.8824462890625,285.3533630371094,1.0,0.545594334602356,0.4798479080200195,0.4798479080200195,1.0,1.0,-2.850382328033448,1.0101827383041382,1.840199589729309,0.3685595691204071,0.9262877702713012,0.9262877702713012,0.0,144.30442810058594,156.0,37564.25390625,0.0,2018.9019775390625,1.0,281.55780029296875,283.9757995605469,291.2641296386719,293.7182006835937,293.1499938964844,293.1499938964844,281.25,35249.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915352702140808,1.0,0.0,0.0,3.717761993408203,3.7177865505218506,9.2226650849625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.86572265625,0.0,1604.1552734375,1895.4371337890625,0.0,3546.210205078125,0.9199285507202148,1.0,0.0,3.0,1.0,0.0
12222240,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544006347656,0.9990000128746032,0.736370861530304,0.5546474456787109,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.355712890625,0.6551523804664612,0.1704827547073364,0.1645817905664444,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.354736328125,0.8341113924980164,0.3556513786315918,0.2507997751235962,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548889160156,0.7894124388694763,0.2998270392417907,0.2868743240833282,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551025390625,0.7396475672721863,0.2450451254844665,1.117180109024048,285.3546142578125,284.95001220703125,298.8233337402344,288.1968078613281,298.2151794433594,297.8824462890625,285.3533630371094,1.0,0.545594334602356,0.4798479080200195,0.4798479080200195,1.0,1.0,-2.850382328033448,1.0101827383041382,1.840199589729309,0.3685595691204071,0.9262877702713012,0.9262877702713012,0.0,144.30442810058594,156.0,37564.25390625,0.0,2018.9019775390625,1.0,281.55780029296875,283.9757995605469,291.2641296386719,293.7182006835937,293.1499938964844,293.1499938964844,281.25,35249.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915352702140808,1.0,0.0,0.0,3.717761993408203,3.7177865505218506,9.2226650849625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.86572265625,0.0,1604.1552734375,1895.4371337890625,0.0,3546.210205078125,0.9199285507202148,1.0,0.0,3.0,1.0,0.0
12222300,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.9990000128746032,0.7325857281684875,0.56024169921875,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.6538674235343933,0.1710897535085678,0.1652757227420807,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20880126953125,0.8313537240028381,0.3552857637405395,0.2506499290466308,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.7867769002914429,0.2997691035270691,0.2869549393653869,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113952636719,0.7369465827941895,0.2444938570261001,1.115246057510376,285.2079162597656,284.95001220703125,298.8416748046875,288.20050048828125,298.2131042480469,297.86968994140625,285.19891357421875,1.0,0.5475164651870728,0.4792108237743377,0.4792108237743377,1.0,1.0,-2.855533599853516,1.0110119581222534,1.844521760940552,0.3682250678539276,0.9265910983085632,0.9265910983085632,0.0,146.34548950195312,156.0,38466.265625,0.0,2037.2886962890625,1.0,281.2993469238281,283.78369140625,291.2861328125,293.8460693359375,293.1499938964844,293.1499938964844,281.25,35388.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248168468475342,1.0,0.0,0.0,3.7286605834960938,3.72868537902832,9.276817536374438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.47412109375,0.0,1617.7835693359375,1895.4371337890625,0.0,3633.54296875,0.9224352836608888,1.0,0.0,3.0,1.0,0.0
12222360,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.9990000128746032,0.7282639741897583,0.5658724904060364,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16046142578125,0.6524624824523926,0.1716194748878479,0.1658694744110107,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595764160156,0.8284991979598999,0.354810357093811,0.2503823637962341,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596984863281,0.7840330004692078,0.2996077835559845,0.2868963479995727,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.159912109375,0.7341786026954651,0.2438586801290512,1.1128369569778442,285.1594543457031,284.95001220703125,298.8599853515625,288.2042236328125,298.2127990722656,297.8595886230469,285.1582946777344,1.0,0.5493080615997314,0.4786857962608337,0.4786857962608337,1.0,1.0,-2.8597288131713867,1.011655569076538,1.8480733633041384,0.3679207563400268,0.9274533987045288,0.9274533987045288,0.0,148.3820037841797,159.0,38633.02734375,0.0,2054.1337890625,1.0,281.25750732421875,283.731201171875,291.2579040527344,293.7762145996094,293.1499938964844,293.1499938964844,280.95001220703125,35504.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288317561149596,1.0,0.0,0.0,3.73687481880188,3.7368996143341056,9.317735134573012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.7880859375,0.0,1628.1866455078125,1895.4371337890625,0.0,3670.42822265625,0.9243874549865724,1.0,0.0,3.0,1.0,0.0
