time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222420,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9990000128746032,0.7186545133590698,0.5767289400100708,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.6497405767440796,0.1725564748048782,0.1669423431158065,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.8229910731315613,0.3537182211875915,0.2497686296701431,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.7787320613861084,0.2991294264793396,0.2866451144218445,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.7287716269493103,0.2423974722623825,1.1073144674301147,284.9691772460937,284.95001220703125,298.89666748046875,288.2115478515625,298.2168884277344,297.8468322753906,284.96807861328125,1.0,0.5525720119476318,0.477635771036148,0.477635771036148,1.0,1.0,-2.866392135620117,1.0122597217559814,1.854132413864136,0.3670082688331604,0.9261071085929872,0.9261071085929872,0.0,152.3082275390625,162.0,39733.27734375,0.0,2084.367431640625,1.0,280.95751953125,283.494873046875,291.2579040527344,293.8409423828125,293.1499938964844,293.1499938964844,280.6499938964844,35760.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407898783683776,1.0,0.0,0.0,3.746427536010742,3.7464523315429688,9.365434721075871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.916015625,0.0,1641.2816162109375,1895.4371337890625,0.0,3779.62451171875,0.9267017841339112,1.0,0.0,3.0,1.0,0.0
12222480,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9990000128746032,0.7186545133590698,0.5767289400100708,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.6497405767440796,0.1725564748048782,0.1669423431158065,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.8229910731315613,0.3537182211875915,0.2497686296701431,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.7787320613861084,0.2991294264793396,0.2866451144218445,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.7287716269493103,0.2423974722623825,1.1073144674301147,284.9691772460937,284.95001220703125,298.89666748046875,288.2115478515625,298.2168884277344,297.8468322753906,284.96807861328125,1.0,0.5525720119476318,0.477635771036148,0.477635771036148,1.0,1.0,-2.866392135620117,1.0122597217559814,1.854132413864136,0.3670082688331604,0.9261071085929872,0.9261071085929872,0.0,152.3082275390625,162.0,39733.27734375,0.0,2084.367431640625,1.0,280.95751953125,283.494873046875,291.2579040527344,293.8409423828125,293.1499938964844,293.1499938964844,280.6499938964844,35760.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407898783683776,1.0,0.0,0.0,3.746427536010742,3.7464523315429688,9.365434721075871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.916015625,0.0,1641.2816162109375,1895.4371337890625,0.0,3779.62451171875,0.9267017841339112,1.0,0.0,3.0,1.0,0.0
12222540,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.9990000128746032,0.708086371421814,0.5872901678085327,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.6470354199409485,0.1733394563198089,0.1678618192672729,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.81756192445755,0.3524580895900726,0.2490283101797104,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.7735532522201538,0.2984693944454193,0.2862093150615692,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78289794921875,0.7233195304870605,0.2406652420759201,1.100554347038269,284.78240966796875,284.95001220703125,298.9333190917969,288.2188415527344,298.22137451171875,297.8349304199219,284.7811584472656,1.0,0.5554447174072266,0.4765857458114624,0.4765857458114624,1.0,1.0,-2.870654582977295,1.0118789672851562,1.858775615692139,0.3656453192234039,0.9223177433013916,0.9223177433013916,0.0,156.11155700683594,150.0,40850.7109375,0.0,2110.104736328125,1.0,280.657470703125,283.2661437988281,291.2637023925781,293.9153747558594,293.1499938964844,293.1499938964844,280.3500061035156,36019.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524931907653807,1.0,0.0,0.0,3.746436834335327,3.746461868286133,9.365481332679336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.16650390625,0.0,1643.2763671875,1895.4371337890625,0.0,3885.39453125,0.92687326669693,1.0,0.0,3.0,1.0,0.0
12222600,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.9990000128746032,0.708086371421814,0.5872901678085327,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.6470354199409485,0.1733394563198089,0.1678618192672729,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.81756192445755,0.3524580895900726,0.2490283101797104,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.7735532522201538,0.2984693944454193,0.2862093150615692,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78289794921875,0.7233195304870605,0.2406652420759201,1.100554347038269,284.78240966796875,284.95001220703125,298.9333190917969,288.2188415527344,298.22137451171875,297.8349304199219,284.7811584472656,1.0,0.5554447174072266,0.4765857458114624,0.4765857458114624,1.0,1.0,-2.870654582977295,1.0118789672851562,1.858775615692139,0.3656453192234039,0.9223177433013916,0.9223177433013916,0.0,156.11155700683594,150.0,40850.7109375,0.0,2110.104736328125,1.0,280.657470703125,283.2661437988281,291.2637023925781,293.9153747558594,293.1499938964844,293.1499938964844,280.3500061035156,36019.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524931907653807,1.0,0.0,0.0,3.746436834335327,3.746461868286133,9.365481332679336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.16650390625,0.0,1643.2763671875,1895.4371337890625,0.0,3885.39453125,0.92687326669693,1.0,0.0,3.0,1.0,0.0
12222660,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322021484375,0.9990000128746032,0.7026503682136536,0.587990939617157,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64031982421875,0.6472467184066772,0.1736797839403152,0.1682293862104416,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6345520019531,0.8167802691459656,0.3517294824123382,0.2485728114843368,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.635498046875,0.7729355096817017,0.2980494499206543,0.2858740389347076,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370544433594,0.7221873998641968,0.2396585792303085,1.0963479280471802,284.6336669921875,284.95001220703125,298.952392578125,288.2226257324219,298.2239074707031,297.82916259765625,284.62506103515625,1.0,0.554556131362915,0.4761249125003814,0.4761249125003814,1.0,1.0,-2.865950345993042,1.0090277194976809,1.856922507286072,0.3640298247337341,0.9187029600143432,0.9187029600143432,0.0,156.18748474121094,150.0,41743.9765625,0.0,2102.591796875,1.0,280.395263671875,283.0780029296875,291.2909240722656,294.0477294921875,293.1499938964844,293.1499938964844,280.3500061035156,36174.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960789144039154,1.0,0.0,0.0,3.7426040172576895,3.742629051208496,9.346329079562564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.36181640625,0.0,1639.9949951171875,1895.4371337890625,0.0,3959.616943359375,0.926083207130432,1.0,0.0,3.0,1.0,0.0
12222720,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5840148925781,0.9990000128746032,0.6981735825538635,0.5860592722892761,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58575439453125,0.6482394933700562,0.173944666981697,0.168459802865982,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58453369140625,0.8170680403709412,0.3509807586669922,0.2480319291353225,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.584716796875,0.7733829617500305,0.297593891620636,0.2854233980178833,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5850524902344,0.7219930291175842,0.2386625707149505,1.0918058156967163,284.5843505859375,284.95001220703125,298.9700012207031,288.22607421875,298.2268981933594,297.8250427246094,284.5823669433594,1.0,0.5527195930480957,0.4756995141506195,0.4756995141506195,1.0,1.0,-2.8572614192962646,1.004664421081543,1.852596879005432,0.3616676330566406,0.9158236980438232,0.9158236980438232,0.0,155.19155883789062,138.0,41735.82421875,0.0,2083.247802734375,1.0,280.3575134277344,283.030517578125,291.2671813964844,293.9792175292969,293.1499938964844,293.1499938964844,280.04998779296875,36296.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963536500930786,1.0,0.0,0.0,3.736278295516968,3.736303329467773,9.314761655332404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.0537109375,0.0,1633.56103515625,1895.4371337890625,0.0,3984.04736328125,0.9247745275497437,1.0,0.0,3.0,1.0,0.0
12222780,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.37713623046875,0.9990000128746032,0.690734326839447,0.5759851336479187,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3790283203125,0.6524373292922974,0.174442246556282,0.1688141524791717,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3777160644531,0.8202534317970276,0.3493004143238067,0.246800035238266,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3779296875,0.7769324779510498,0.2965370714664459,0.2843339741230011,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3783264160156,0.7238236665725708,0.2365520298480987,1.081789255142212,284.37750244140625,284.95001220703125,299.00665283203125,288.2332458496094,298.2350769042969,297.8197937011719,284.375244140625,1.0,0.5463985800743103,0.474813312292099,0.474813312292099,1.0,1.0,-2.8307604789733887,0.9921984672546388,1.83856213092804,0.3552173674106598,0.9065031409263612,0.9065031409263612,0.0,150.73602294921875,126.0,42431.44921875,0.0,2018.048583984375,1.0,280.0576171875,282.7909851074219,291.2659606933594,294.0252685546875,293.1499938964844,293.1499938964844,279.75,36602.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972809076309204,1.0,0.0,0.0,3.7147929668426514,3.714817762374878,9.207940934174984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.74951171875,0.0,1611.0472412109375,1895.4371337890625,0.0,4065.908935546875,0.9201610088348388,1.0,0.0,3.0,1.0,0.0
12222840,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.37713623046875,0.9990000128746032,0.690734326839447,0.5759851336479187,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3790283203125,0.6524373292922974,0.174442246556282,0.1688141524791717,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3777160644531,0.8202534317970276,0.3493004143238067,0.246800035238266,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3779296875,0.7769324779510498,0.2965370714664459,0.2843339741230011,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3783264160156,0.7238236665725708,0.2365520298480987,1.081789255142212,284.37750244140625,284.95001220703125,299.00665283203125,288.2332458496094,298.2350769042969,297.8197937011719,284.375244140625,1.0,0.5463985800743103,0.474813312292099,0.474813312292099,1.0,1.0,-2.8307604789733887,0.9921984672546388,1.83856213092804,0.3552173674106598,0.9065031409263612,0.9065031409263612,0.0,150.73602294921875,126.0,42431.44921875,0.0,2018.048583984375,1.0,280.0576171875,282.7909851074219,291.2659606933594,294.0252685546875,293.1499938964844,293.1499938964844,279.75,36602.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972809076309204,1.0,0.0,0.0,3.7147929668426514,3.714817762374878,9.207940934174984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.74951171875,0.0,1611.0472412109375,1895.4371337890625,0.0,4065.908935546875,0.9201610088348388,1.0,0.0,3.0,1.0,0.0
12222900,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.22418212890625,0.9990000128746032,0.6879412531852722,0.5684524774551392,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.233154296875,0.6555142402648926,0.1746831983327865,0.1689540892839431,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2267761230469,0.8229464888572693,0.3484110236167907,0.2461414188146591,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278747558594,0.7798570990562439,0.2959685325622558,0.2837316989898681,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.229736328125,0.7257235646247864,0.2355136275291443,1.0767059326171875,284.225830078125,284.95001220703125,299.0249938964844,288.23681640625,298.2400817871094,297.8187561035156,284.2158203125,1.0,0.5422447919845581,0.4743702113628387,0.4743702113628387,1.0,1.0,-2.8142545223236084,0.9846584796905518,1.829595923423767,0.3514068126678467,0.9002082943916321,0.9002082943916321,0.0,147.57073974609375,126.0,43127.40625,0.0,1976.117919921875,1.0,279.7997131347656,282.6047058105469,291.2889099121094,294.1434936523437,293.1499938964844,293.1499938964844,279.75,36783.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978988528251648,1.0,0.0,0.0,3.69956374168396,3.6995885372161865,9.132597824645928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.7861328125,0.0,1594.9552001953125,1895.4371337890625,0.0,4119.9248046875,0.9168357253074646,1.0,0.0,3.0,1.0,0.0
12222960,296.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1669921875,0.9990000128746032,0.6856614947319031,0.559739351272583,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1689147949219,0.6590802073478699,0.1749051213264465,0.169041559100151,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.16754150390625,0.8261206746101379,0.3474495708942413,0.2453866153955459,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16778564453125,0.7833171486854553,0.2953463494777679,0.2830297350883484,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1681823730469,0.728081226348877,0.2344681620597839,1.0713955163955688,284.1673278808594,284.95001220703125,299.0433349609375,288.2403564453125,298.2456970214844,297.8183288574219,284.1649475097656,1.0,0.5375575423240662,0.474280834197998,0.474280834197998,1.0,1.0,-2.79575777053833,0.9769771099090576,1.8187806606292725,0.3479060232639313,0.8943570852279663,0.8943570852279663,0.0,143.9779052734375,114.0,42977.79296875,0.0,1929.4354248046875,1.0,279.7579040527344,282.55206298828125,291.2637939453125,294.0599365234375,293.1499938964844,293.1499938964844,280.04998779296875,36945.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980143129825592,1.0,0.0,0.0,3.68063235282898,3.680656671524048,9.039370070240692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.5849609375,0.0,1574.6507568359375,1895.4371337890625,0.0,4129.96728515625,0.9127455353736876,1.0,0.0,3.0,1.0,0.0
12223020,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3256225585937,0.9990000128746032,0.6859267950057983,0.5371859073638916,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3248596191406,0.6693302989006042,0.1760885268449783,0.1696257889270782,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.325439453125,0.8358007073402405,0.3469225764274597,0.2444827854633331,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3253479003906,0.7936651110649109,0.2951592206954956,0.2822267711162567,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3251647949219,0.7357444763183594,0.2334273159503936,1.0637285709381104,284.32550048828125,284.95001220703125,299.0799865722656,288.2474060058594,298.2638854980469,297.82818603515625,284.3261108398437,1.0,0.527092695236206,0.4741020500659942,0.4741020500659942,1.0,1.0,-2.758087396621704,0.9614324569702148,1.7966550588607788,0.3408066928386688,0.8873246312141418,0.8873246312141418,0.0,135.27243041992188,117.0,41502.58984375,0.0,1829.55712890625,1.0,280.0422668457031,282.76080322265625,291.17791748046875,293.8139038085937,293.1499938964844,293.1499938964844,280.3500061035156,36923.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618951082229614,1.0,0.0,0.0,3.645536422729492,3.645560503005981,8.867805263435002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.31005859375,0.0,1535.1058349609375,1895.4371337890625,0.0,3969.4609375,0.9049233198165894,1.0,0.0,3.0,1.0,0.0
12223080,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3256225585937,0.9990000128746032,0.6859267950057983,0.5371859073638916,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3248596191406,0.6693302989006042,0.1760885268449783,0.1696257889270782,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.325439453125,0.8358007073402405,0.3469225764274597,0.2444827854633331,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3253479003906,0.7936651110649109,0.2951592206954956,0.2822267711162567,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3251647949219,0.7357444763183594,0.2334273159503936,1.0637285709381104,284.32550048828125,284.95001220703125,299.0799865722656,288.2474060058594,298.2638854980469,297.82818603515625,284.3261108398437,1.0,0.527092695236206,0.4741020500659942,0.4741020500659942,1.0,1.0,-2.758087396621704,0.9614324569702148,1.7966550588607788,0.3408066928386688,0.8873246312141418,0.8873246312141418,0.0,135.27243041992188,117.0,41502.58984375,0.0,1829.55712890625,1.0,280.0422668457031,282.76080322265625,291.17791748046875,293.8139038085937,293.1499938964844,293.1499938964844,280.3500061035156,36923.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618951082229614,1.0,0.0,0.0,3.645536422729492,3.645560503005981,8.867805263435002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.31005859375,0.0,1535.1058349609375,1895.4371337890625,0.0,3969.4609375,0.9049233198165894,1.0,0.0,3.0,1.0,0.0
12223140,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51422119140625,0.9990000128746032,0.6903020739555359,0.5204380750656128,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.51275634765625,0.6790651679039001,0.1781871914863586,0.1712023466825485,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5138244628906,0.8444293737411499,0.3477464020252228,0.2447068244218826,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5136413574219,0.8027693033218384,0.2960973978042602,0.28267303109169,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7427644729614258,0.2336450964212417,1.0624595880508425,284.5139465332031,284.95001220703125,299.1166687011719,288.25439453125,298.2861633300781,297.8437805175781,284.515625,1.0,0.5212095379829407,0.4739232659339905,0.4739232659339905,1.0,1.0,-2.7391107082366943,0.953445553779602,1.7856651544570925,0.3368614017963409,0.8830418586730957,0.8830418586730957,0.0,129.32778930664062,120.0,40226.2890625,0.0,1772.9134521484375,1.0,280.34161376953125,282.9967346191406,291.1693115234375,293.7020874023437,293.1499938964844,293.1499938964844,280.6499938964844,36766.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413639307022096,1.0,0.0,0.0,3.61620831489563,3.61623215675354,8.72569785315136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.025390625,0.0,1501.578369140625,1895.4371337890625,0.0,3784.83935546875,0.8982822299003601,1.0,0.0,3.0,1.0,0.0
12223200,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51422119140625,0.9990000128746032,0.6903020739555359,0.5204380750656128,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.51275634765625,0.6790651679039001,0.1781871914863586,0.1712023466825485,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5138244628906,0.8444293737411499,0.3477464020252228,0.2447068244218826,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5136413574219,0.8027693033218384,0.2960973978042602,0.28267303109169,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7427644729614258,0.2336450964212417,1.0624595880508425,284.5139465332031,284.95001220703125,299.1166687011719,288.25439453125,298.2861633300781,297.8437805175781,284.515625,1.0,0.5212095379829407,0.4739232659339905,0.4739232659339905,1.0,1.0,-2.7391107082366943,0.953445553779602,1.7856651544570925,0.3368614017963409,0.8830418586730957,0.8830418586730957,0.0,129.32778930664062,120.0,40226.2890625,0.0,1772.9134521484375,1.0,280.34161376953125,282.9967346191406,291.1693115234375,293.7020874023437,293.1499938964844,293.1499938964844,280.6499938964844,36766.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413639307022096,1.0,0.0,0.0,3.61620831489563,3.61623215675354,8.72569785315136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.025390625,0.0,1501.578369140625,1895.4371337890625,0.0,3784.83935546875,0.8982822299003601,1.0,0.0,3.0,1.0,0.0
12223260,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.9990000128746032,0.6955203413963318,0.5093465447425842,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.6875222325325012,0.1808737069368362,0.1734839826822281,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.8512386083602905,0.34927898645401,0.245569109916687,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130432128906,0.80982506275177,0.2976888716220855,0.2839052081108093,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126770019531,0.7484981417655945,0.2345962673425674,1.065393567085266,284.7134094238281,284.95001220703125,299.1533203125,288.2613220214844,298.30865478515625,297.8587951660156,284.71533203125,1.0,0.5184672474861145,0.4740491211414337,0.4740491211414337,1.0,1.0,-2.734555244445801,0.9518360495567322,1.782719373703003,0.3362547159194946,0.8815040588378906,0.8815040588378906,0.0,125.7775650024414,123.0,39135.95703125,0.0,1749.527099609375,1.0,280.641357421875,283.2391052246094,291.1878967285156,293.6459045410156,293.1499938964844,293.1499938964844,280.95001220703125,36529.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237708449363708,1.0,0.0,0.0,3.595644950866699,3.5956685543060303,8.626743692730088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.41064453125,0.0,1477.4324951171875,1895.4371337890625,0.0,3623.916259765625,0.8935347199440002,1.0,0.0,3.0,1.0,0.0
12223320,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.9990000128746032,0.6955203413963318,0.5093465447425842,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.6875222325325012,0.1808737069368362,0.1734839826822281,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.8512386083602905,0.34927898645401,0.245569109916687,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130432128906,0.80982506275177,0.2976888716220855,0.2839052081108093,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126770019531,0.7484981417655945,0.2345962673425674,1.065393567085266,284.7134094238281,284.95001220703125,299.1533203125,288.2613220214844,298.30865478515625,297.8587951660156,284.71533203125,1.0,0.5184672474861145,0.4740491211414337,0.4740491211414337,1.0,1.0,-2.734555244445801,0.9518360495567322,1.782719373703003,0.3362547159194946,0.8815040588378906,0.8815040588378906,0.0,125.7775650024414,123.0,39135.95703125,0.0,1749.527099609375,1.0,280.641357421875,283.2391052246094,291.1878967285156,293.6459045410156,293.1499938964844,293.1499938964844,280.95001220703125,36529.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237708449363708,1.0,0.0,0.0,3.595644950866699,3.5956685543060303,8.626743692730088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.41064453125,0.0,1477.4324951171875,1895.4371337890625,0.0,3623.916259765625,0.8935347199440002,1.0,0.0,3.0,1.0,0.0
12223380,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.7008850574493408,0.5026776790618896,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6945951581001282,0.1839145869016647,0.1762031316757202,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8562751412391663,0.3512155413627624,0.2467942833900451,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8148740530014038,0.2996716201305389,0.2856116592884063,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7528577446937561,0.235935553908348,1.070647120475769,284.9135131835937,284.95001220703125,299.19000244140625,288.2681884765625,298.32965087890625,297.8710327148437,284.9157409667969,1.0,0.5180560946464539,0.4741749465465545,0.4741749465465545,1.0,1.0,-2.739637613296509,0.9541329741477966,1.785504698753357,0.3374167084693908,0.8826386332511902,0.8826386332511902,0.0,123.95929718017578,126.0,38157.46875,0.0,1748.640380859375,1.0,280.94122314453125,283.48046875,291.2086181640625,293.6045837402344,293.1499938964844,293.1499938964844,281.25,36248.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091482162475586,1.0,0.0,0.0,3.585533380508423,3.585556983947754,8.578292636229889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.65673828125,0.0,1464.4520263671875,1895.4371337890625,0.0,3488.697265625,0.8910817503929138,1.0,0.0,3.0,1.0,0.0
12223440,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.7008850574493408,0.5026776790618896,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6945951581001282,0.1839145869016647,0.1762031316757202,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8562751412391663,0.3512155413627624,0.2467942833900451,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8148740530014038,0.2996716201305389,0.2856116592884063,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7528577446937561,0.235935553908348,1.070647120475769,284.9135131835937,284.95001220703125,299.19000244140625,288.2681884765625,298.32965087890625,297.8710327148437,284.9157409667969,1.0,0.5180560946464539,0.4741749465465545,0.4741749465465545,1.0,1.0,-2.739637613296509,0.9541329741477966,1.785504698753357,0.3374167084693908,0.8826386332511902,0.8826386332511902,0.0,123.95929718017578,126.0,38157.46875,0.0,1748.640380859375,1.0,280.94122314453125,283.48046875,291.2086181640625,293.6045837402344,293.1499938964844,293.1499938964844,281.25,36248.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091482162475586,1.0,0.0,0.0,3.585533380508423,3.585556983947754,8.578292636229889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.65673828125,0.0,1464.4520263671875,1895.4371337890625,0.0,3488.697265625,0.8910817503929138,1.0,0.0,3.0,1.0,0.0
12223500,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.9990000128746032,0.7034780979156494,0.5007768273353577,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.6975681185722351,0.1855201423168182,0.1776584982872009,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.858113169670105,0.3522866368293762,0.247476264834404,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.81672203540802,0.300762265920639,0.2865644097328186,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.7544786930084229,0.2366866916418075,1.0737123489379885,285.065185546875,284.95001220703125,299.2083435058594,288.2715759277344,298.3407897949219,297.8780212402344,285.0757141113281,1.0,0.5185166597366333,0.4742378890514374,0.4742378890514374,1.0,1.0,-2.744747400283813,0.9563191533088684,1.7884283065795898,0.3384506106376648,0.8848679065704346,0.8848679065704346,0.0,123.57714080810548,126.0,37441.9140625,0.0,1754.5052490234375,1.0,281.1969299316406,283.6727905273437,291.1929626464844,293.4931945800781,293.1499938964844,293.1499938964844,281.25,36080.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003610610961914,1.0,0.0,0.0,3.584592819213867,3.584616184234619,8.573792342758679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.0458984375,0.0,1462.20361328125,1895.4371337890625,0.0,3406.94970703125,0.8907912373542786,1.0,0.0,3.0,1.0,0.0
12223560,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.9990000128746032,0.7060743570327759,0.4994579255580902,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7003780007362366,0.1871978342533111,0.1792102754116058,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.8597692847251892,0.353471040725708,0.2482765316963195,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.8183791041374207,0.3019492626190185,0.2876490652561188,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.7559375166893005,0.237511932849884,1.0772700309753418,285.1249084472656,284.95001220703125,299.2266540527344,288.27496337890625,298.35223388671875,297.8858947753906,285.12713623046875,1.0,0.5193495750427246,0.4739465415477752,0.4739465415477752,1.0,1.0,-2.7515652179718018,0.9585456848144532,1.7930195331573486,0.3391241431236267,0.8866828083992004,0.8866828083992004,0.0,123.43026733398438,129.0,37440.69921875,0.0,1764.064208984375,1.0,281.2411499023437,283.73199462890625,291.228759765625,293.5779724121094,293.1499938964844,293.1499938964844,281.54998779296875,35936.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970755934715271,1.0,0.0,0.0,3.5870580673217773,3.5870814323425293,8.585589625909051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.3974609375,0.0,1463.7960205078125,1895.4371337890625,0.0,3376.30908203125,0.8911992907524109,1.0,0.0,3.0,1.0,0.0
12223620,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350524902344,0.9990000128746032,0.7109529376029968,0.4987816214561462,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335876464844,0.7051355838775635,0.1906600147485733,0.1824302971363067,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33465576171875,0.8620943427085876,0.3559921681880951,0.249977245926857,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33447265625,0.8207810521125793,0.3044627606868744,0.2899540066719055,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340759277344,0.758007287979126,0.2392673045396804,1.0848604440689087,285.3348083496094,284.95001220703125,299.2633361816406,288.2817077636719,298.3683776855469,297.89129638671875,285.3368225097656,1.0,0.521894633769989,0.4733638167381286,0.4733638167381286,1.0,1.0,-2.768553733825684,0.964255690574646,1.804297924041748,0.3409221768379211,0.8935213685035706,0.8935213685035706,0.0,123.83935546875,132.0,36785.578125,0.0,1791.7156982421875,1.0,281.541259765625,283.9796447753906,291.24627685546875,293.5556640625,293.1499938964844,293.1499938964844,281.8500061035156,35619.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872051239013672,1.0,0.0,0.0,3.600476026535034,3.600499629974365,8.649940923532995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.5078125,0.0,1475.955322265625,1895.4371337890625,0.0,3284.060791015625,0.8939676880836487,1.0,0.0,3.0,1.0,0.0
12223680,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350524902344,0.9990000128746032,0.7109529376029968,0.4987816214561462,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335876464844,0.7051355838775635,0.1906600147485733,0.1824302971363067,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33465576171875,0.8620943427085876,0.3559921681880951,0.249977245926857,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33447265625,0.8207810521125793,0.3044627606868744,0.2899540066719055,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340759277344,0.758007287979126,0.2392673045396804,1.0848604440689087,285.3348083496094,284.95001220703125,299.2633361816406,288.2817077636719,298.3683776855469,297.89129638671875,285.3368225097656,1.0,0.521894633769989,0.4733638167381286,0.4733638167381286,1.0,1.0,-2.768553733825684,0.964255690574646,1.804297924041748,0.3409221768379211,0.8935213685035706,0.8935213685035706,0.0,123.83935546875,132.0,36785.578125,0.0,1791.7156982421875,1.0,281.541259765625,283.9796447753906,291.24627685546875,293.5556640625,293.1499938964844,293.1499938964844,281.8500061035156,35619.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872051239013672,1.0,0.0,0.0,3.600476026535034,3.600499629974365,8.649940923532995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.5078125,0.0,1475.955322265625,1895.4371337890625,0.0,3284.060791015625,0.8939676880836487,1.0,0.0,3.0,1.0,0.0
12223740,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456848144531,0.9990000128746032,0.715510904788971,0.4998311102390289,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54425048828125,0.709183394908905,0.1942835450172424,0.1858214884996414,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.8636265397071838,0.3587329387664795,0.2518491446971893,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54510498046875,0.8224571347236633,0.3071721494197845,0.2924677729606628,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7594601511955261,0.2412453889846801,1.0935100317001345,285.5454406738281,284.95001220703125,299.29998779296875,288.28839111328125,298.37939453125,297.8886413574219,285.54840087890625,1.0,0.5253732800483704,0.4727811217308044,0.4727811217308044,1.0,1.0,-2.7895522117614746,0.971571445465088,1.8179807662963867,0.343336284160614,0.9031586050987244,0.9031586050987244,0.0,124.90516662597656,135.0,36209.08984375,0.0,1828.9693603515625,1.0,281.8414001464844,284.2245788574219,291.25927734375,293.5321655273437,293.1499938964844,293.1499938964844,281.54998779296875,35313.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785462975502014,1.0,0.0,0.0,3.6253116130828857,3.625335216522217,8.769683859100041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.212890625,0.0,1500.7691650390625,1895.4371337890625,0.0,3202.955810546875,0.8993030786514282,1.0,0.0,3.0,1.0,0.0
12223800,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456848144531,0.9990000128746032,0.715510904788971,0.4998311102390289,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54425048828125,0.709183394908905,0.1942835450172424,0.1858214884996414,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.8636265397071838,0.3587329387664795,0.2518491446971893,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54510498046875,0.8224571347236633,0.3071721494197845,0.2924677729606628,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7594601511955261,0.2412453889846801,1.0935100317001345,285.5454406738281,284.95001220703125,299.29998779296875,288.28839111328125,298.37939453125,297.8886413574219,285.54840087890625,1.0,0.5253732800483704,0.4727811217308044,0.4727811217308044,1.0,1.0,-2.7895522117614746,0.971571445465088,1.8179807662963867,0.343336284160614,0.9031586050987244,0.9031586050987244,0.0,124.90516662597656,135.0,36209.08984375,0.0,1828.9693603515625,1.0,281.8414001464844,284.2245788574219,291.25927734375,293.5321655273437,293.1499938964844,293.1499938964844,281.54998779296875,35313.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785462975502014,1.0,0.0,0.0,3.6253116130828857,3.625335216522217,8.769683859100041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.212890625,0.0,1500.7691650390625,1895.4371337890625,0.0,3202.955810546875,0.8993030786514282,1.0,0.0,3.0,1.0,0.0
12223860,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001770019531,0.9990000128746032,0.7167664766311646,0.5016558170318604,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4045715332031,0.710879921913147,0.1961912512779235,0.1878024190664291,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013977050781,0.8637064099311829,0.3597833812236786,0.2528389990329742,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019775390625,0.8227406144142151,0.308368980884552,0.2938600778579712,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.7596450448036194,0.2420708984136581,1.0983153581619265,285.40093994140625,284.95001220703125,299.3219909667969,288.2923583984375,298.392578125,297.89727783203125,285.3951110839844,1.0,0.5277672410011292,0.4722211360931396,0.4722211360931396,1.0,1.0,-2.8027663230896,0.9757978320121764,1.8269684314727783,0.3444953262805938,0.9054549336433412,0.9054549336433412,0.0,125.9257583618164,135.0,37151.61328125,0.0,1854.339599609375,1.0,281.58404541015625,284.0360412597656,291.3636779785156,293.7850036621094,293.1499938964844,293.1499938964844,281.54998779296875,35357.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918672800064087,1.0,0.0,0.0,3.64019227027893,3.640216112136841,8.84182497884467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.70068359375,0.0,1517.4913330078125,1895.4371337890625,0.0,3327.666015625,0.9026103019714355,1.0,0.0,3.0,1.0,0.0
12223920,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738708496094,0.9990000128746032,0.7166352868080139,0.5040232539176941,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746032714844,0.711170494556427,0.1972570866346359,0.1889160126447677,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740539550781,0.8627517819404602,0.3601129055023193,0.2531864941120147,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741760253906,0.8220682740211487,0.3088790774345398,0.2944740951061249,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7588881254196167,0.2423279881477356,1.1001534461975098,285.3739929199219,284.95001220703125,299.336669921875,288.2950134277344,298.40399169921875,297.9071960449219,285.3731689453125,1.0,0.5293819308280945,0.471847802400589,0.471847802400589,1.0,1.0,-2.810316562652588,0.9780887961387634,1.83222770690918,0.3450128436088562,0.9074088335037231,0.9074088335037231,0.0,126.90518951416016,138.0,37326.34765625,0.0,1870.8309326171875,1.0,281.5578918457031,284.00543212890625,291.3680419921875,293.7822570800781,293.1499938964844,293.1499938964844,281.25,35385.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980333209037781,1.0,0.0,0.0,3.648967504501343,3.648991346359253,8.884505291462119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.470703125,0.0,1527.423583984375,1895.4371337890625,0.0,3385.2451171875,0.904614806175232,1.0,0.0,3.0,1.0,0.0
12223980,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1852111816406,0.9990000128746032,0.7133761048316956,0.5122900605201721,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860656738281,0.7101237773895264,0.1993655115365982,0.1911866068840026,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854553222656,0.8584255576133728,0.3600985705852508,0.2534467875957489,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855773925781,0.8186412453651428,0.3094529509544372,0.2953396141529083,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858215332031,0.7551388740539551,0.2422525435686111,1.1013613939285278,285.18536376953125,284.95001220703125,299.3733215332031,288.30157470703125,298.4117431640625,297.900634765625,285.1842956542969,1.0,0.5333390831947327,0.4709145128726959,0.4709145128726959,1.0,1.0,-2.82578992843628,0.98243647813797,1.8433533906936648,0.3456290364265442,0.9089832305908204,0.9089832305908204,0.0,129.9542694091797,141.0,38445.2109375,0.0,1909.9014892578125,1.0,281.2581481933594,283.7674255371094,291.3837890625,293.8899230957031,293.1499938964844,293.1499938964844,280.95001220703125,35560.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182187914848328,1.0,0.0,0.0,3.665959596633911,3.6659836769104,8.967442681750981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.74560546875,0.0,1547.6956787109375,1895.4371337890625,0.0,3572.71142578125,0.908531367778778,1.0,0.0,3.0,1.0,0.0
12224040,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1852111816406,0.9990000128746032,0.7133761048316956,0.5122900605201721,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860656738281,0.7101237773895264,0.1993655115365982,0.1911866068840026,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854553222656,0.8584255576133728,0.3600985705852508,0.2534467875957489,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855773925781,0.8186412453651428,0.3094529509544372,0.2953396141529083,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858215332031,0.7551388740539551,0.2422525435686111,1.1013613939285278,285.18536376953125,284.95001220703125,299.3733215332031,288.30157470703125,298.4117431640625,297.900634765625,285.1842956542969,1.0,0.5333390831947327,0.4709145128726959,0.4709145128726959,1.0,1.0,-2.82578992843628,0.98243647813797,1.8433533906936648,0.3456290364265442,0.9089832305908204,0.9089832305908204,0.0,129.9542694091797,141.0,38445.2109375,0.0,1909.9014892578125,1.0,281.2581481933594,283.7674255371094,291.3837890625,293.8899230957031,293.1499938964844,293.1499938964844,280.95001220703125,35560.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182187914848328,1.0,0.0,0.0,3.665959596633911,3.6659836769104,8.967442681750981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.74560546875,0.0,1547.6956787109375,1895.4371337890625,0.0,3572.71142578125,0.908531367778778,1.0,0.0,3.0,1.0,0.0
12224100,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9990000128746032,0.7104995250701904,0.5170872807502747,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7090287208557129,0.2002129852771759,0.1921160221099853,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8557255864143372,0.3598168492317199,0.2533702552318573,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8163945078849792,0.3094912469387054,0.2955238819122314,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.752738356590271,0.2419732213020324,1.100797176361084,285.0425109863281,284.95001220703125,299.39166259765625,288.3048095703125,298.4126281738281,297.8927307128906,285.0335693359375,1.0,0.5352333188056946,0.4704478681087494,0.4704478681087494,1.0,1.0,-2.832125186920166,0.9840418696403505,1.8480833768844604,0.3456551730632782,0.9082238078117372,0.9082238078117372,0.0,131.64524841308594,141.0,39339.17578125,0.0,1928.150390625,1.0,281.0007629394531,283.5804138183594,291.4041748046875,294.01971435546875,293.1499938964844,293.1499938964844,280.95001220703125,35681.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290282130241394,1.0,0.0,0.0,3.671597003936768,3.671621084213257,8.995044140647224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.33837890625,0.0,1554.929931640625,1895.4371337890625,0.0,3672.230224609375,0.9098396301269532,1.0,0.0,3.0,1.0,0.0
12224160,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9990000128746032,0.7069082260131836,0.5223040580749512,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7075524926185608,0.2009374648332595,0.1929018199443817,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8526788949966431,0.3593752086162567,0.2531353533267975,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8137820363044739,0.3093819916248321,0.2955236732959747,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7500026226043701,0.2415338456630706,1.0993820428848269,284.9955749511719,284.95001220703125,299.4100036621094,288.3080444335937,298.4139404296875,297.88555908203125,284.9945678710937,1.0,0.537042498588562,0.4699661135673523,0.4699661135673523,1.0,1.0,-2.837357759475708,0.985171914100647,1.852185845375061,0.3454481959342956,0.9080086946487428,0.9080086946487428,0.0,133.4390106201172,144.0,39508.015625,0.0,1945.2021484375,1.0,280.9579772949219,283.5301818847656,291.372802734375,293.9482727050781,293.1499938964844,293.1499938964844,280.6499938964844,35783.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934017300605774,1.0,0.0,0.0,3.674689769744873,3.674714088439941,9.01020484889159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.18701171875,0.0,1559.1798095703125,1895.4371337890625,0.0,3717.907958984375,0.9106351733207704,1.0,0.0,3.0,1.0,0.0
12224220,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.9990000128746032,0.6983146071434021,0.5329988598823547,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.7042728662490845,0.2021712511777877,0.1942692697048187,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.8464816808700562,0.3582883775234222,0.2525287568569183,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.8082175850868225,0.3089408278465271,0.2953141033649444,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.7442790865898132,0.2403416931629181,1.0951690673828125,284.8132629394531,284.95001220703125,299.4466552734375,288.3144836425781,298.4187316894531,297.8746643066406,284.81231689453125,1.0,0.5404244661331177,0.4690026044845581,0.4690026044845581,1.0,1.0,-2.8458127975463867,0.9866114854812622,1.8592013120651243,0.3446478545665741,0.904653787612915,0.904653787612915,0.0,137.08277893066406,147.0,40639.73828125,0.0,1976.4990234375,1.0,280.6580505371094,283.3039855957031,291.36590576171875,294.0079650878906,293.1499938964844,293.1499938964844,280.3500061035156,36027.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468531012535096,1.0,0.0,0.0,3.674328565597534,3.6743528842926025,9.008433607959888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.31494140625,0.0,1560.6126708984375,1895.4371337890625,0.0,3834.568603515625,0.9107194542884828,1.0,0.0,3.0,1.0,0.0
