time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224280,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.9990000128746032,0.6983146071434021,0.5329988598823547,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.7042728662490845,0.2021712511777877,0.1942692697048187,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.8464816808700562,0.3582883775234222,0.2525287568569183,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.8082175850868225,0.3089408278465271,0.2953141033649444,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.7442790865898132,0.2403416931629181,1.0951690673828125,284.8132629394531,284.95001220703125,299.4466552734375,288.3144836425781,298.4187316894531,297.8746643066406,284.81231689453125,1.0,0.5404244661331177,0.4690026044845581,0.4690026044845581,1.0,1.0,-2.8458127975463867,0.9866114854812622,1.8592013120651243,0.3446478545665741,0.904653787612915,0.904653787612915,0.0,137.08277893066406,147.0,40639.73828125,0.0,1976.4990234375,1.0,280.6580505371094,283.3039855957031,291.36590576171875,294.0079650878906,293.1499938964844,293.1499938964844,280.3500061035156,36027.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468531012535096,1.0,0.0,0.0,3.674328565597534,3.6743528842926025,9.008433607959888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.31494140625,0.0,1560.6126708984375,1895.4371337890625,0.0,3834.568603515625,0.9107194542884828,1.0,0.0,3.0,1.0,0.0
12224340,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298828125,0.9990000128746032,0.6884278655052185,0.5438847541809082,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307373046875,0.7006876468658447,0.2031589597463607,0.1953947246074676,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.8402530550956726,0.3569778203964233,0.251757264137268,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.8022601008415222,0.308255523443222,0.2948611974716186,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6305236816406,0.7383272051811218,0.238779217004776,1.089232087135315,284.63006591796875,284.95001220703125,299.4833374023437,288.32086181640625,298.4209899902344,297.860107421875,284.6289978027344,1.0,0.5434736013412476,0.4680390954017639,0.4680390954017639,1.0,1.0,-2.8516438007354736,0.9869863986968994,1.864657521247864,0.343376874923706,0.8988624811172485,0.8988624811172485,0.0,140.75912475585938,150.0,41712.3515625,0.0,2003.845458984375,1.0,280.35809326171875,283.081298828125,291.3661193847656,294.0742492675781,293.1499938964844,293.1499938964844,280.6499938964844,36293.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585404396057128,1.0,0.0,0.0,3.6641721725463854,3.664196491241455,8.958701300798566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.7626953125,0.0,1551.1939697265625,1895.4371337890625,0.0,3939.564453125,0.9086266160011292,1.0,0.0,3.0,1.0,0.0
12224400,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298828125,0.9990000128746032,0.6884278655052185,0.5438847541809082,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307373046875,0.7006876468658447,0.2031589597463607,0.1953947246074676,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.8402530550956726,0.3569778203964233,0.251757264137268,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.8022601008415222,0.308255523443222,0.2948611974716186,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6305236816406,0.7383272051811218,0.238779217004776,1.089232087135315,284.63006591796875,284.95001220703125,299.4833374023437,288.32086181640625,298.4209899902344,297.860107421875,284.6289978027344,1.0,0.5434736013412476,0.4680390954017639,0.4680390954017639,1.0,1.0,-2.8516438007354736,0.9869863986968994,1.864657521247864,0.343376874923706,0.8988624811172485,0.8988624811172485,0.0,140.75912475585938,150.0,41712.3515625,0.0,2003.845458984375,1.0,280.35809326171875,283.081298828125,291.3661193847656,294.0742492675781,293.1499938964844,293.1499938964844,280.6499938964844,36293.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585404396057128,1.0,0.0,0.0,3.6641721725463854,3.664196491241455,8.958701300798566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.7626953125,0.0,1551.1939697265625,1895.4371337890625,0.0,3939.564453125,0.9086266160011292,1.0,0.0,3.0,1.0,0.0
12224460,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.9990000128746032,0.6806996464729309,0.5530672669410706,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.6982842087745667,0.2047315686941146,0.1967772543430328,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.835594117641449,0.3569687306880951,0.2515117526054382,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.7976905703544617,0.3085058629512787,0.2948852777481079,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.7335249781608582,0.2378769665956497,1.084520697593689,284.8118896484375,284.95001220703125,299.5199890136719,288.3271484375,298.429443359375,297.8547058105469,284.8137512207031,1.0,0.5463688373565674,0.4672544598579407,0.4672544598579407,1.0,1.0,-2.858407735824585,0.9880836606025696,1.8703240156173704,0.3425555527210235,0.8984715938568115,0.8984715938568115,0.0,143.9785614013672,138.0,40759.87890625,0.0,2030.608642578125,1.0,280.6422424316406,283.3035888671875,291.2799987792969,293.85992431640625,293.1499938964844,293.1499938964844,280.95001220703125,36202.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447032809257508,1.0,0.0,0.0,3.6558008193969727,3.655824899673462,8.91781269274361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.38916015625,0.0,1541.1468505859375,1895.4371337890625,0.0,3815.1220703125,0.9067243337631226,1.0,0.0,3.0,1.0,0.0
12224520,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.9990000128746032,0.6806996464729309,0.5530672669410706,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.6982842087745667,0.2047315686941146,0.1967772543430328,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.835594117641449,0.3569687306880951,0.2515117526054382,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.7976905703544617,0.3085058629512787,0.2948852777481079,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.7335249781608582,0.2378769665956497,1.084520697593689,284.8118896484375,284.95001220703125,299.5199890136719,288.3271484375,298.429443359375,297.8547058105469,284.8137512207031,1.0,0.5463688373565674,0.4672544598579407,0.4672544598579407,1.0,1.0,-2.858407735824585,0.9880836606025696,1.8703240156173704,0.3425555527210235,0.8984715938568115,0.8984715938568115,0.0,143.9785614013672,138.0,40759.87890625,0.0,2030.608642578125,1.0,280.6422424316406,283.3035888671875,291.2799987792969,293.85992431640625,293.1499938964844,293.1499938964844,280.95001220703125,36202.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447032809257508,1.0,0.0,0.0,3.6558008193969727,3.655824899673462,8.91781269274361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.38916015625,0.0,1541.1468505859375,1895.4371337890625,0.0,3815.1220703125,0.9067243337631226,1.0,0.0,3.0,1.0,0.0
12224580,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.6770593523979187,0.5474700331687927,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7032564878463745,0.2070385217666626,0.1987287104129791,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8389405012130737,0.3582382500171661,0.2521613240242004,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8013290166854858,0.3097651302814483,0.2958004474639892,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7355926036834717,0.2379130423069,1.0833700895309448,285.0067443847656,284.95001220703125,299.5566711425781,288.3334045410156,298.4455871582031,297.86163330078125,285.00811767578125,1.0,0.5442042946815491,0.4664698243141174,0.4664698243141174,1.0,1.0,-2.854541301727295,0.9849246740341188,1.8696167469024656,0.3401568830013275,0.9008399844169616,0.9008399844169616,0.0,142.00221252441406,141.0,39753.53515625,0.0,2014.6363525390625,1.0,280.9418029785156,283.5386047363281,291.2705383300781,293.7709655761719,293.1499938964844,293.1499938964844,280.6499938964844,36007.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286550879478456,1.0,0.0,0.0,3.65487003326416,3.6548941135406494,8.913272608879197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.2900390625,0.0,1538.6490478515625,1895.4371337890625,0.0,3668.8076171875,0.9063895344734192,1.0,0.0,3.0,1.0,0.0
12224640,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.6770593523979187,0.5474700331687927,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7032564878463745,0.2070385217666626,0.1987287104129791,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8389405012130737,0.3582382500171661,0.2521613240242004,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8013290166854858,0.3097651302814483,0.2958004474639892,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7355926036834717,0.2379130423069,1.0833700895309448,285.0067443847656,284.95001220703125,299.5566711425781,288.3334045410156,298.4455871582031,297.86163330078125,285.00811767578125,1.0,0.5442042946815491,0.4664698243141174,0.4664698243141174,1.0,1.0,-2.854541301727295,0.9849246740341188,1.8696167469024656,0.3401568830013275,0.9008399844169616,0.9008399844169616,0.0,142.00221252441406,141.0,39753.53515625,0.0,2014.6363525390625,1.0,280.9418029785156,283.5386047363281,291.2705383300781,293.7709655761719,293.1499938964844,293.1499938964844,280.6499938964844,36007.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286550879478456,1.0,0.0,0.0,3.65487003326416,3.6548941135406494,8.913272608879197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.2900390625,0.0,1538.6490478515625,1895.4371337890625,0.0,3668.8076171875,0.9063895344734192,1.0,0.0,3.0,1.0,0.0
12224700,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.6757996678352356,0.5453385710716248,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.705603301525116,0.2081533670425415,0.1998345106840133,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.84041428565979,0.3586567044258117,0.2525839209556579,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.802947998046875,0.3102697134017944,0.2963902354240417,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7365527153015137,0.2379306852817535,1.08370840549469,284.87847900390625,284.95001220703125,299.57501220703125,288.3365173339844,298.452880859375,297.8638916015625,284.87030029296875,1.0,0.5440543293952942,0.4660775065422058,0.4660775065422058,1.0,1.0,-2.854921340942383,0.984284520149231,1.8706369400024407,0.3391587436199188,0.8991418480873108,0.8991418480873108,0.0,141.31248474121094,141.0,40580.671875,0.0,2011.9119873046875,1.0,280.6985168457031,283.3709411621094,291.36102294921875,294.004150390625,293.1499938964844,293.1499938964844,280.6499938964844,36070.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356459379196168,1.0,0.0,0.0,3.653788566589356,3.6538126468658447,8.907998108043103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.86083984375,0.0,1537.9130859375,1895.4371337890625,0.0,3732.78076171875,0.9061351418495178,1.0,0.0,3.0,1.0,0.0
12224760,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.9990000128746032,0.6737372875213623,0.5451914072036743,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.7068362832069397,0.2090774923563003,0.2007748931646347,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.8406066298484802,0.3586631715297699,0.2526990473270416,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.8033013343811035,0.3104732930660248,0.2966913878917694,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7365034222602844,0.2377274930477142,1.083181858062744,284.8331604003906,284.95001220703125,299.59332275390625,288.339599609375,298.4582214355469,297.8630065917969,284.8319702148437,1.0,0.5441790819168091,0.4657498300075531,0.4657498300075531,1.0,1.0,-2.855742216110229,0.9839340448379515,1.8718081712722776,0.3384643793106079,0.8978642821311951,0.8978642821311951,0.0,141.2877197265625,144.0,40701.67578125,0.0,2013.1378173828125,1.0,280.65777587890625,283.3252258300781,291.3759460449219,293.99920654296875,293.1499938964844,293.1499938964844,280.95001220703125,36138.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403433799743652,1.0,0.0,0.0,3.650506258010864,3.6505303382873535,8.892000664673105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.3056640625,0.0,1534.7713623046875,1895.4371337890625,0.0,3775.566650390625,0.9054771661758424,1.0,0.0,3.0,1.0,0.0
12224820,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9990000128746032,0.6707247495651245,0.5464592576026917,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7087408304214478,0.2113608121871948,0.2027919739484787,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8403863906860352,0.3594854772090912,0.2530762851238251,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8033644556999207,0.3114863932132721,0.2974495589733124,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7358914017677307,0.2378100305795669,1.0827902555465698,285.0153503417969,284.95001220703125,299.6300048828125,288.345703125,298.47198486328125,297.8657531738281,285.0171203613281,1.0,0.5452312231063843,0.4650944471359253,0.4650944471359253,1.0,1.0,-2.86057710647583,0.9845179915428162,1.8760590553283687,0.3376138806343078,0.9001835584640503,0.9001835584640503,0.0,141.86167907714844,132.0,39853.06640625,0.0,2023.87353515625,1.0,280.9421691894531,283.5474548339844,291.31201171875,293.8309020996094,293.1499938964844,293.1499938964844,281.25,35977.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298981428146362,1.0,0.0,0.0,3.6504082679748535,3.650432348251343,8.891523748388863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.29443359375,0.0,1533.45751953125,1895.4371337890625,0.0,3680.207275390625,0.9053701162338256,1.0,0.0,3.0,1.0,0.0
12224880,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9990000128746032,0.6707247495651245,0.5464592576026917,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7087408304214478,0.2113608121871948,0.2027919739484787,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8403863906860352,0.3594854772090912,0.2530762851238251,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8033644556999207,0.3114863932132721,0.2974495589733124,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7358914017677307,0.2378100305795669,1.0827902555465698,285.0153503417969,284.95001220703125,299.6300048828125,288.345703125,298.47198486328125,297.8657531738281,285.0171203613281,1.0,0.5452312231063843,0.4650944471359253,0.4650944471359253,1.0,1.0,-2.86057710647583,0.9845179915428162,1.8760590553283687,0.3376138806343078,0.9001835584640503,0.9001835584640503,0.0,141.86167907714844,132.0,39853.06640625,0.0,2023.87353515625,1.0,280.9421691894531,283.5474548339844,291.31201171875,293.8309020996094,293.1499938964844,293.1499938964844,281.25,35977.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298981428146362,1.0,0.0,0.0,3.6504082679748535,3.650432348251343,8.891523748388863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.29443359375,0.0,1533.45751953125,1895.4371337890625,0.0,3680.207275390625,0.9053701162338256,1.0,0.0,3.0,1.0,0.0
12224940,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.9990000128746032,0.6704708933830261,0.5357652902603149,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.7162920236587524,0.2142040431499481,0.2052224278450012,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21246337890625,0.8467141389846802,0.3612279295921325,0.2540576756000519,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123413085937,0.8099927306175232,0.3132416009902954,0.2988185286521911,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120666503906,0.7408769130706787,0.2385875582695007,1.084903359413147,285.21258544921875,284.95001220703125,299.6666564941406,288.35174560546875,298.4911804199219,297.87725830078125,285.2137451171875,1.0,0.5419952273368835,0.4644390344619751,0.4644390344619751,1.0,1.0,-2.856027126312256,0.981328308582306,1.8746988773345947,0.3355761170387268,0.9053305983543396,0.9053305983543396,0.0,138.26637268066406,135.0,38961.046875,0.0,1998.896484375,1.0,281.2418212890625,283.7840881347656,291.3024597167969,293.7542724609375,293.1499938964844,293.1499938964844,280.95001220703125,35744.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916665494441986,1.0,0.0,0.0,3.659258365631104,3.6592824459075928,8.934689503803384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.37158203125,0.0,1541.5804443359375,1895.4371337890625,0.0,3558.35400390625,0.9071933031082152,1.0,0.0,3.0,1.0,0.0
12225000,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.9990000128746032,0.6704708933830261,0.5357652902603149,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.7162920236587524,0.2142040431499481,0.2052224278450012,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21246337890625,0.8467141389846802,0.3612279295921325,0.2540576756000519,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123413085937,0.8099927306175232,0.3132416009902954,0.2988185286521911,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120666503906,0.7408769130706787,0.2385875582695007,1.084903359413147,285.21258544921875,284.95001220703125,299.6666564941406,288.35174560546875,298.4911804199219,297.87725830078125,285.2137451171875,1.0,0.5419952273368835,0.4644390344619751,0.4644390344619751,1.0,1.0,-2.856027126312256,0.981328308582306,1.8746988773345947,0.3355761170387268,0.9053305983543396,0.9053305983543396,0.0,138.26637268066406,135.0,38961.046875,0.0,1998.896484375,1.0,281.2418212890625,283.7840881347656,291.3024597167969,293.7542724609375,293.1499938964844,293.1499938964844,280.95001220703125,35744.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916665494441986,1.0,0.0,0.0,3.659258365631104,3.6592824459075928,8.934689503803384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.37158203125,0.0,1541.5804443359375,1895.4371337890625,0.0,3558.35400390625,0.9071933031082152,1.0,0.0,3.0,1.0,0.0
12225060,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.9990000128746032,0.6703280210494995,0.5310231447219849,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7202380299568176,0.2159302681684494,0.2069405615329742,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8498128056526184,0.3618637323379516,0.2546925842761993,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8131808638572693,0.3140658438205719,0.2997679412364959,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7433751821517944,0.2389284819364547,1.0869070291519165,285.0517883300781,284.95001220703125,299.69158935546875,288.3558349609375,298.5014953613281,297.880859375,285.0472106933594,1.0,0.5414141416549683,0.4640066921710968,0.4640066921710968,1.0,1.0,-2.856694459915161,0.980695366859436,1.875999093055725,0.3346822559833526,0.9048354029655457,0.9048354029655457,0.0,136.78590393066406,135.0,39811.90625,0.0,1992.785400390625,1.0,280.9750061035156,283.5814819335937,291.4026184082031,293.98858642578125,293.1499938964844,293.1499938964844,280.95001220703125,35829.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273619055747986,1.0,0.0,0.0,3.6640374660491934,3.664061546325684,8.958041917139781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.00146484375,0.0,1547.559326171875,1895.4371337890625,0.0,3656.936767578125,0.9082760810852052,1.0,0.0,3.0,1.0,0.0
12225120,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.6697295904159546,0.5302240252494812,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.721324622631073,0.2166195958852768,0.2076222002506256,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8503255248069763,0.3619301617145538,0.2547858953475952,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8137885928153992,0.3142724335193634,0.3000123798847198,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7437832951545715,0.2389422208070755,1.0871657133102417,285.0309143066406,284.95001220703125,299.7033386230469,288.3577575683594,298.50506591796875,297.8805847167969,285.0295104980469,1.0,0.5413713455200195,0.4638032019138336,0.4638032019138336,1.0,1.0,-2.857269763946533,0.9804971218109132,1.8767727613449097,0.3343484401702881,0.9049380421638488,0.9049380421638488,0.0,136.5555877685547,138.0,39861.765625,0.0,1992.6036376953125,1.0,280.9577331542969,283.5599365234375,291.4027099609375,293.9769592285156,293.1499938964844,293.1499938964844,280.6499938964844,35857.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302022457122804,1.0,0.0,0.0,3.6653571128845215,3.66538143157959,8.964496487351425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.02490234375,0.0,1549.25439453125,1895.4371337890625,0.0,3682.99462890625,0.908607006072998,1.0,0.0,3.0,1.0,0.0
12225180,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.9990000128746032,0.6656416058540344,0.5312899947166443,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.7228036522865295,0.2183434069156646,0.2094067484140396,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8495967388153076,0.3614309728145599,0.2546193599700928,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.8134934306144714,0.3143337666988373,0.3002766370773315,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.7430334687232971,0.238438531756401,1.0858641862869265,284.8365783691406,284.95001220703125,299.739990234375,288.3636779785156,298.5128479003906,297.8745422363281,284.83526611328125,1.0,0.5419439077377319,0.4631673991680145,0.4631673991680145,1.0,1.0,-2.859249353408813,0.97994726896286,1.8793020248413088,0.333325058221817,0.9018070101737976,0.9018070101737976,0.0,136.96339416503906,141.0,40828.4921875,0.0,1997.8270263671875,1.0,280.6581115722656,283.3243713378906,291.4218139648437,294.0746154785156,293.1499938964844,293.1499938964844,280.3500061035156,36061.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453374743461608,1.0,0.0,0.0,3.663734674453736,3.6637587547302246,8.956561714512645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.5712890625,0.0,1548.964111328125,1895.4371337890625,0.0,3820.862548828125,0.9083762168884276,1.0,0.0,3.0,1.0,0.0
12225240,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.9990000128746032,0.6656416058540344,0.5312899947166443,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.7228036522865295,0.2183434069156646,0.2094067484140396,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8495967388153076,0.3614309728145599,0.2546193599700928,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.8134934306144714,0.3143337666988373,0.3002766370773315,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.7430334687232971,0.238438531756401,1.0858641862869265,284.8365783691406,284.95001220703125,299.739990234375,288.3636779785156,298.5128479003906,297.8745422363281,284.83526611328125,1.0,0.5419439077377319,0.4631673991680145,0.4631673991680145,1.0,1.0,-2.859249353408813,0.97994726896286,1.8793020248413088,0.333325058221817,0.9018070101737976,0.9018070101737976,0.0,136.96339416503906,141.0,40828.4921875,0.0,1997.8270263671875,1.0,280.6581115722656,283.3243713378906,291.4218139648437,294.0746154785156,293.1499938964844,293.1499938964844,280.3500061035156,36061.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453374743461608,1.0,0.0,0.0,3.663734674453736,3.6637587547302246,8.956561714512645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.5712890625,0.0,1548.964111328125,1895.4371337890625,0.0,3820.862548828125,0.9083762168884276,1.0,0.0,3.0,1.0,0.0
12225300,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960754394531,0.9990000128746032,0.6626145243644714,0.5332803726196289,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016296386719,0.722761869430542,0.2190427780151367,0.2101523280143737,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69805908203125,0.8483141660690308,0.3609594106674194,0.2543744742870331,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988525390625,0.8124620318412781,0.3141670525074005,0.3002193570137024,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.7418144941329956,0.237965777516365,1.0842441320419312,284.697265625,284.95001220703125,299.7583312988281,288.3666076660156,298.5157470703125,297.8700256347656,284.6885681152344,1.0,0.5425078868865967,0.4628494679927826,0.4628494679927826,1.0,1.0,-2.860227346420288,0.9796664118766784,1.8805608749389648,0.3328058123588562,0.8987776637077332,0.8987776637077332,0.0,137.62713623046875,141.0,41756.2109375,0.0,2002.6649169921875,1.0,280.40093994140625,283.1461181640625,291.4456787109375,294.2073059082031,293.1499938964844,293.1499938964844,280.3500061035156,36191.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542996883392334,1.0,0.0,0.0,3.659804344177246,3.659828424453736,8.937354891713767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.02783203125,0.0,1545.5438232421875,1895.4371337890625,0.0,3901.613037109375,0.9075495600700378,1.0,0.0,3.0,1.0,0.0
12225360,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498413085937,0.9990000128746032,0.6589776277542114,0.5361204743385315,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7222341895103455,0.2196361869573593,0.2107778638601303,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8464719653129578,0.3603561222553253,0.2539986371994018,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8108766078948975,0.3138789534568786,0.3000120818614959,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6505126953125,0.7400763034820557,0.2373477071523666,1.0818709135055542,284.6499938964844,284.95001220703125,299.77667236328125,288.3695373535156,298.51806640625,297.8646545410156,284.6488342285156,1.0,0.5431798100471497,0.4625294506549835,0.4625294506549835,1.0,1.0,-2.86083984375,0.9792355298995972,1.8816043138504028,0.3322198688983917,0.896257758140564,0.896257758140564,0.0,138.54953002929688,129.0,41859.453125,0.0,2008.1695556640625,1.0,280.3580627441406,283.0992126464844,291.4198608398437,294.1392822265625,293.1499938964844,293.1499938964844,280.6499938964844,36304.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581428170204164,1.0,0.0,0.0,3.653135538101196,3.6531596183776855,8.90481373971852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.8466796875,0.0,1538.9365234375,1895.4371337890625,0.0,3936.01318359375,0.9061688780784608,1.0,0.0,3.0,1.0,0.0
12225420,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.9990000128746032,0.6548209190368652,0.5292538404464722,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.7266244888305664,0.2214269638061523,0.2121800184249878,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.8496422171592712,0.3604312539100647,0.2536857426166534,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.8142126798629761,0.3142202496528625,0.2999498248100281,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.7421908974647522,0.236773744225502,1.0778003931045532,284.819580078125,284.95001220703125,299.8133239746094,288.3753356933594,298.5304260253906,297.8663635253906,284.8205871582031,1.0,0.5395871996879578,0.4618894159793854,0.4618894159793854,1.0,1.0,-2.848945617675781,0.9731699824333192,1.875775694847107,0.3289388716220855,0.8959046006202698,0.8959046006202698,0.0,135.94174194335938,132.0,40729.8125,0.0,1976.095947265625,1.0,280.64215087890625,283.310546875,291.328369140625,293.9128723144531,293.1499938964844,293.1499938964844,280.95001220703125,36205.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944406807422638,1.0,0.0,0.0,3.64471173286438,3.64473557472229,8.863793823365995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.7744140625,0.0,1528.8284912109375,1895.4371337890625,0.0,3812.4375,0.9042463898658752,1.0,0.0,3.0,1.0,0.0
12225480,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.9990000128746032,0.6548209190368652,0.5292538404464722,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.7266244888305664,0.2214269638061523,0.2121800184249878,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.8496422171592712,0.3604312539100647,0.2536857426166534,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.8142126798629761,0.3142202496528625,0.2999498248100281,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.7421908974647522,0.236773744225502,1.0778003931045532,284.819580078125,284.95001220703125,299.8133239746094,288.3753356933594,298.5304260253906,297.8663635253906,284.8205871582031,1.0,0.5395871996879578,0.4618894159793854,0.4618894159793854,1.0,1.0,-2.848945617675781,0.9731699824333192,1.875775694847107,0.3289388716220855,0.8959046006202698,0.8959046006202698,0.0,135.94174194335938,132.0,40729.8125,0.0,1976.095947265625,1.0,280.64215087890625,283.310546875,291.328369140625,293.9128723144531,293.1499938964844,293.1499938964844,280.95001220703125,36205.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944406807422638,1.0,0.0,0.0,3.64471173286438,3.64473557472229,8.863793823365995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.7744140625,0.0,1528.8284912109375,1895.4371337890625,0.0,3812.4375,0.9042463898658752,1.0,0.0,3.0,1.0,0.0
12225540,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9990000128746032,0.6546670198440552,0.5237476229667664,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7312800884246826,0.2240002751350402,0.2143676131963729,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8532978296279907,0.3618175983428955,0.2544034421443939,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8177990317344666,0.3155956566333771,0.3009605705738067,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7447491884231567,0.2371998876333236,1.0783162117004397,285.0165100097656,284.95001220703125,299.8500061035156,288.3810729980469,298.5479736328125,297.87548828125,285.0182800292969,1.0,0.5386041402816772,0.4612493813037872,0.4612493813037872,1.0,1.0,-2.8476343154907227,0.9713297486305236,1.8763045072555544,0.3270615935325622,0.8983911275863647,0.8983911275863647,0.0,134.15765380859375,135.0,39808.39453125,0.0,1965.328369140625,1.0,280.94171142578125,283.5494384765625,291.3157653808594,293.818359375,293.1499938964844,293.1499938964844,281.25,36002.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277175068855286,1.0,0.0,0.0,3.643844842910767,3.6438686847686768,8.859577746989089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.0517578125,0.0,1526.353271484375,1895.4371337890625,0.0,3660.2021484375,0.903922200202942,1.0,0.0,3.0,1.0,0.0
12225600,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9990000128746032,0.6546670198440552,0.5237476229667664,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7312800884246826,0.2240002751350402,0.2143676131963729,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8532978296279907,0.3618175983428955,0.2544034421443939,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8177990317344666,0.3155956566333771,0.3009605705738067,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7447491884231567,0.2371998876333236,1.0783162117004397,285.0165100097656,284.95001220703125,299.8500061035156,288.3810729980469,298.5479736328125,297.87548828125,285.0182800292969,1.0,0.5386041402816772,0.4612493813037872,0.4612493813037872,1.0,1.0,-2.8476343154907227,0.9713297486305236,1.8763045072555544,0.3270615935325622,0.8983911275863647,0.8983911275863647,0.0,134.15765380859375,135.0,39808.39453125,0.0,1965.328369140625,1.0,280.94171142578125,283.5494384765625,291.3157653808594,293.818359375,293.1499938964844,293.1499938964844,281.25,36002.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277175068855286,1.0,0.0,0.0,3.643844842910767,3.6438686847686768,8.859577746989089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.0517578125,0.0,1526.353271484375,1895.4371337890625,0.0,3660.2021484375,0.903922200202942,1.0,0.0,3.0,1.0,0.0
12225660,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134704589844,0.9990000128746032,0.6529487371444702,0.5252818465232849,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.731902003288269,0.2249244600534439,0.2155894786119461,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.8527194857597351,0.3618092536926269,0.2546159029006958,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.8171737194061279,0.3153961896896362,0.301112413406372,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127380371094,0.7432692646980286,0.2359959930181503,1.0746688842773438,285.2133178710937,284.95001220703125,299.8866577148437,288.3873291015625,298.5546569824219,297.8678283691406,285.214599609375,1.0,0.5388598442077637,0.4607910215854645,0.4607910215854645,1.0,1.0,-2.847004175186157,0.9701053500175476,1.8768987655639648,0.325910210609436,0.9035390019416808,0.9035390019416808,0.0,134.6078643798828,138.0,38933.85546875,0.0,1966.49853515625,1.0,281.24176025390625,283.786865234375,291.3321228027344,293.7767333984375,293.1499938964844,293.1499938964844,280.95001220703125,35757.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137652516365052,1.0,0.0,0.0,3.652226209640503,3.652250289916992,8.900382226784131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.8603515625,0.0,1533.828857421875,1895.4371337890625,0.0,3531.513427734375,0.905629813671112,1.0,0.0,3.0,1.0,0.0
12225720,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134704589844,0.9990000128746032,0.6529487371444702,0.5252818465232849,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.731902003288269,0.2249244600534439,0.2155894786119461,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.8527194857597351,0.3618092536926269,0.2546159029006958,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.8171737194061279,0.3153961896896362,0.301112413406372,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127380371094,0.7432692646980286,0.2359959930181503,1.0746688842773438,285.2133178710937,284.95001220703125,299.8866577148437,288.3873291015625,298.5546569824219,297.8678283691406,285.214599609375,1.0,0.5388598442077637,0.4607910215854645,0.4607910215854645,1.0,1.0,-2.847004175186157,0.9701053500175476,1.8768987655639648,0.325910210609436,0.9035390019416808,0.9035390019416808,0.0,134.6078643798828,138.0,38933.85546875,0.0,1966.49853515625,1.0,281.24176025390625,283.786865234375,291.3321228027344,293.7767333984375,293.1499938964844,293.1499938964844,280.95001220703125,35757.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137652516365052,1.0,0.0,0.0,3.652226209640503,3.652250289916992,8.900382226784131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.8603515625,0.0,1533.828857421875,1895.4371337890625,0.0,3531.513427734375,0.905629813671112,1.0,0.0,3.0,1.0,0.0
12225780,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9990000128746032,0.6484829783439636,0.5291624069213867,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7315779328346252,0.2261706590652465,0.2168702781200409,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8507538437843323,0.3615800738334656,0.2546731233596802,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8153106570243835,0.3152448832988739,0.3011646866798401,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7407355308532715,0.2350008487701416,1.0708788633346558,285.0309753417969,284.95001220703125,299.92333984375,288.3946533203125,298.5622863769531,297.8614501953125,285.02947998046875,1.0,0.5399376153945923,0.4603326618671417,0.4603326618671417,1.0,1.0,-2.848783254623413,0.9698470830917358,1.8789361715316768,0.3251348435878753,0.9031503200531006,0.9031503200531006,0.0,135.88140869140625,126.0,39821.3046875,0.0,1975.5682373046875,1.0,280.957763671875,283.5626220703125,291.44097900390625,294.0121154785156,293.1499938964844,293.1499938964844,280.6499938964844,35864.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927779257297516,1.0,0.0,0.0,3.658095836639404,3.6581199169158936,8.929012551561755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.02490234375,0.0,1541.1805419921875,1895.4371337890625,0.0,3660.76904296875,0.9069867134094238,1.0,0.0,3.0,1.0,0.0
12225840,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9990000128746032,0.6484829783439636,0.5291624069213867,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7315779328346252,0.2261706590652465,0.2168702781200409,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8507538437843323,0.3615800738334656,0.2546731233596802,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8153106570243835,0.3152448832988739,0.3011646866798401,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7407355308532715,0.2350008487701416,1.0708788633346558,285.0309753417969,284.95001220703125,299.92333984375,288.3946533203125,298.5622863769531,297.8614501953125,285.02947998046875,1.0,0.5399376153945923,0.4603326618671417,0.4603326618671417,1.0,1.0,-2.848783254623413,0.9698470830917358,1.8789361715316768,0.3251348435878753,0.9031503200531006,0.9031503200531006,0.0,135.88140869140625,126.0,39821.3046875,0.0,1975.5682373046875,1.0,280.957763671875,283.5626220703125,291.44097900390625,294.0121154785156,293.1499938964844,293.1499938964844,280.6499938964844,35864.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927779257297516,1.0,0.0,0.0,3.658095836639404,3.6581199169158936,8.929012551561755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.02490234375,0.0,1541.1805419921875,1895.4371337890625,0.0,3660.76904296875,0.9069867134094238,1.0,0.0,3.0,1.0,0.0
12225900,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.6453362107276917,0.527529776096344,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7327892780303955,0.2266461551189422,0.2173645794391632,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8513449430465698,0.361118733882904,0.2544340491294861,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8159195780754089,0.3149242103099823,0.3009401857852936,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7408366799354553,0.2342998683452606,1.068041205406189,284.88043212890625,284.95001220703125,299.9416809082031,288.39874267578125,298.565673828125,297.8580017089844,284.8704833984375,1.0,0.5384848117828369,0.4601034522056579,0.4601034522056579,1.0,1.0,-2.8434648513793945,0.9672510027885436,1.876213908195496,0.3238705098628998,0.901237428188324,0.901237428188324,0.0,135.1785125732422,126.0,40568.0390625,0.0,1963.5462646484373,1.0,280.70098876953125,283.37127685546875,291.4821472167969,294.167724609375,293.1499938964844,293.1499938964844,280.6499938964844,35976.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381232261657716,1.0,0.0,0.0,3.6583564281463614,3.658380508422852,8.930285275710048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.72119140625,0.0,1542.3060302734375,1895.4371337890625,0.0,3755.36572265625,0.9070796370506288,1.0,0.0,3.0,1.0,0.0
12225960,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.9990000128746032,0.6423267126083374,0.5236295461654663,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.7348108291625977,0.227011039853096,0.2176916748285293,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.8529001474380493,0.3604627847671509,0.2539808452129364,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.8174508213996887,0.314447283744812,0.3004871904850006,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.7417349815368652,0.2334600836038589,1.0642582178115845,284.8213195800781,284.95001220703125,299.9599914550781,288.403076171875,298.5690612792969,297.8548889160156,284.8191223144531,1.0,0.5360787510871887,0.4598375856876373,0.4598375856876373,1.0,1.0,-2.8335418701171875,0.9627783298492432,1.8707634210586548,0.3216284811496734,0.8997400403022766,0.8997400403022766,0.0,133.5947265625,114.0,40555.7265625,0.0,1939.9229736328125,1.0,280.6580810546875,283.31317138671875,291.4599304199219,294.1024169921875,293.1499938964844,293.1499938964844,280.3500061035156,36079.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428022503852844,1.0,0.0,0.0,3.655940532684326,3.655964612960816,8.918494245335751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.06396484375,0.0,1540.3839111328125,1895.4371337890625,0.0,3797.89404296875,0.9066420197486876,1.0,0.0,3.0,1.0,0.0
12226020,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6102294921875,0.9990000128746032,0.6376304030418396,0.5104307532310486,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.611572265625,0.7411239743232727,0.2275848388671875,0.2181277573108673,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6107482910156,0.8587816953659058,0.3589090704917907,0.2528460025787353,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6109313964844,0.8229979872703552,0.3132749497890472,0.2993003726005554,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61151123046875,0.7457855939865112,0.2316219806671142,1.0555315017700195,284.6105651855469,284.95001220703125,299.9966735839844,288.4125061035156,298.576904296875,297.8510131835937,284.60797119140625,1.0,0.528922975063324,0.4593058228492737,0.4593058228492737,1.0,1.0,-2.804934501647949,0.9503777623176576,1.8545567989349363,0.3155781924724579,0.8935143351554871,0.8935143351554871,0.0,128.49012756347656,117.0,41255.390625,0.0,1870.0853271484373,1.0,280.3582458496094,283.0682983398437,291.4538879394531,294.1452331542969,293.1499938964844,293.1499938964844,280.6499938964844,36350.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953824818134308,1.0,0.0,0.0,3.643755674362183,3.6437795162200928,8.859144031703181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.01513671875,0.0,1528.85009765625,1895.4371337890625,0.0,3897.352783203125,0.9040990471839904,1.0,0.0,3.0,1.0,0.0
12226080,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6102294921875,0.9990000128746032,0.6376304030418396,0.5104307532310486,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.611572265625,0.7411239743232727,0.2275848388671875,0.2181277573108673,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6107482910156,0.8587816953659058,0.3589090704917907,0.2528460025787353,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6109313964844,0.8229979872703552,0.3132749497890472,0.2993003726005554,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61151123046875,0.7457855939865112,0.2316219806671142,1.0555315017700195,284.6105651855469,284.95001220703125,299.9966735839844,288.4125061035156,298.576904296875,297.8510131835937,284.60797119140625,1.0,0.528922975063324,0.4593058228492737,0.4593058228492737,1.0,1.0,-2.804934501647949,0.9503777623176576,1.8545567989349363,0.3155781924724579,0.8935143351554871,0.8935143351554871,0.0,128.49012756347656,117.0,41255.390625,0.0,1870.0853271484373,1.0,280.3582458496094,283.0682983398437,291.4538879394531,294.1452331542969,293.1499938964844,293.1499938964844,280.6499938964844,36350.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953824818134308,1.0,0.0,0.0,3.643755674362183,3.6437795162200928,8.859144031703181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.01513671875,0.0,1528.85009765625,1895.4371337890625,0.0,3897.352783203125,0.9040990471839904,1.0,0.0,3.0,1.0,0.0
