time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226140,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.9990000128746032,0.636448860168457,0.5022238492965698,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.7458532452583313,0.2288930118083953,0.2190034836530685,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.8627317547798157,0.3586486577987671,0.2522648870944977,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.8266111612319946,0.3130667805671692,0.2986653447151184,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.7482091784477234,0.2306379079818725,1.04922354221344,284.7716979980469,284.95001220703125,300.0333251953125,288.4229736328125,298.5904541015625,297.8551330566406,284.7728881835937,1.0,0.5249264240264893,0.4587740898132324,0.4587740898132324,1.0,1.0,-2.787057638168335,0.9422502517700196,1.844807505607605,0.3110035955905914,0.8924259543418884,0.8924259543418884,0.0,125.35079956054688,120.0,40056.47265625,0.0,1827.3599853515625,1.0,280.64208984375,283.274658203125,291.3627624511719,293.9064636230469,293.1499938964844,293.1499938964844,280.95001220703125,36270.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372661113739014,1.0,0.0,0.0,3.632813692092896,3.6328375339508057,8.806017035567493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.98046875,0.0,1516.1494140625,1895.4371337890625,0.0,3747.55712890625,0.9016320109367372,1.0,0.0,3.0,1.0,0.0
12226200,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.9990000128746032,0.636448860168457,0.5022238492965698,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.7458532452583313,0.2288930118083953,0.2190034836530685,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.8627317547798157,0.3586486577987671,0.2522648870944977,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.8266111612319946,0.3130667805671692,0.2986653447151184,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.7482091784477234,0.2306379079818725,1.04922354221344,284.7716979980469,284.95001220703125,300.0333251953125,288.4229736328125,298.5904541015625,297.8551330566406,284.7728881835937,1.0,0.5249264240264893,0.4587740898132324,0.4587740898132324,1.0,1.0,-2.787057638168335,0.9422502517700196,1.844807505607605,0.3110035955905914,0.8924259543418884,0.8924259543418884,0.0,125.35079956054688,120.0,40056.47265625,0.0,1827.3599853515625,1.0,280.64208984375,283.274658203125,291.3627624511719,293.9064636230469,293.1499938964844,293.1499938964844,280.95001220703125,36270.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372661113739014,1.0,0.0,0.0,3.632813692092896,3.6328375339508057,8.806017035567493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.98046875,0.0,1516.1494140625,1895.4371337890625,0.0,3747.55712890625,0.9016320109367372,1.0,0.0,3.0,1.0,0.0
12226260,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9990000128746032,0.6369814276695251,0.4977412521839142,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7493966221809387,0.2305082529783249,0.2203060984611511,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8656629323959351,0.3594323992729187,0.2525787353515625,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8292026519775391,0.3137017488479614,0.2989979684352875,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7500808238983154,0.2306379824876785,1.04802143573761,284.9554443359375,284.95001220703125,300.0611877441406,288.4316101074219,298.6049499511719,297.8630676269531,284.9593505859375,1.0,0.5234714150428772,0.458810955286026,0.458810955286026,1.0,1.0,-2.782559394836426,0.9405342936515808,1.8420250415802,0.3100687861442566,0.894073486328125,0.894073486328125,0.0,123.84741973876952,120.0,39156.796875,0.0,1813.302978515625,1.0,280.9299011230469,283.5006408691406,291.3399353027344,293.78582763671875,293.1499938964844,293.1499938964844,280.95001220703125,36101.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209566116333008,1.0,0.0,0.0,3.629678010940552,3.629701852798462,8.790822789705999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.37939453125,0.0,1511.4339599609375,1895.4371337890625,0.0,3597.98388671875,0.9008366465568542,1.0,0.0,3.0,1.0,0.0
12226320,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.9990000128746032,0.6372402310371399,0.4965482652187347,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7505316734313965,0.231083407998085,0.2208191752433776,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.86659836769104,0.3597657978534698,0.2527907192707062,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8300211429595947,0.3139796257019043,0.299230009317398,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7507035136222839,0.2307223230600357,1.048218846321106,284.97052001953125,284.95001220703125,300.07000732421875,288.4344482421875,298.6097717285156,297.8658447265625,284.9722900390625,1.0,0.5232629179954529,0.4588226079940796,0.4588226079940796,1.0,1.0,-2.782510995864868,0.9405449032783508,1.8419660329818728,0.3100298941135406,0.8943189978599548,0.8943189978599548,0.0,123.4911651611328,123.0,39135.99609375,0.0,1811.5396728515625,1.0,280.94158935546875,283.515869140625,291.3599548339844,293.8205871582031,293.1499938964844,293.1499938964844,281.25,36068.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186670780181884,1.0,0.0,0.0,3.629503965377808,3.6295278072357178,8.789979233370104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.86376953125,0.0,1510.99462890625,1895.4371337890625,0.0,3576.85205078125,0.9007616639137268,1.0,0.0,3.0,1.0,0.0
12226380,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.9990000128746032,0.6388581395149231,0.4931730329990387,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.7548431754112244,0.233818233013153,0.2232462465763092,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756591796875,0.8699055910110474,0.361630767583847,0.2539460361003876,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17547607421875,0.8329073786735535,0.3155450820922851,0.3005311191082001,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.7529337406158447,0.2314705848693847,1.0507317781448364,285.17578125,284.95001220703125,300.1066589355469,288.4468688964844,298.6311340332031,297.8789367675781,285.1776733398437,1.0,0.5234609246253967,0.4588711559772491,0.4588711559772491,1.0,1.0,-2.7873356342315674,0.9425700902938844,1.8447654247283936,0.3107399344444275,0.8990034461021423,0.8990034461021423,0.0,122.66551208496094,126.0,38365.91796875,0.0,1815.037841796875,1.0,281.2416076660156,283.7603759765625,291.387451171875,293.7932434082031,293.1499938964844,293.1499938964844,281.54998779296875,35813.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038140177726746,1.0,0.0,0.0,3.635698080062866,3.635721921920776,8.820006200949138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.85546875,0.0,1515.923583984375,1895.4371337890625,0.0,3439.10986328125,0.9019728302955629,1.0,0.0,3.0,1.0,0.0
12226440,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.9990000128746032,0.6388581395149231,0.4931730329990387,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.7548431754112244,0.233818233013153,0.2232462465763092,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756591796875,0.8699055910110474,0.361630767583847,0.2539460361003876,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17547607421875,0.8329073786735535,0.3155450820922851,0.3005311191082001,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.7529337406158447,0.2314705848693847,1.0507317781448364,285.17578125,284.95001220703125,300.1066589355469,288.4468688964844,298.6311340332031,297.8789367675781,285.1776733398437,1.0,0.5234609246253967,0.4588711559772491,0.4588711559772491,1.0,1.0,-2.7873356342315674,0.9425700902938844,1.8447654247283936,0.3107399344444275,0.8990034461021423,0.8990034461021423,0.0,122.66551208496094,126.0,38365.91796875,0.0,1815.037841796875,1.0,281.2416076660156,283.7603759765625,291.387451171875,293.7932434082031,293.1499938964844,293.1499938964844,281.54998779296875,35813.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038140177726746,1.0,0.0,0.0,3.635698080062866,3.635721921920776,8.820006200949138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.85546875,0.0,1515.923583984375,1895.4371337890625,0.0,3439.10986328125,0.9019728302955629,1.0,0.0,3.0,1.0,0.0
12226500,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274841308594,0.9990000128746032,0.6397521495819092,0.4924017786979675,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222961425781,0.7567076086997986,0.2353123873472213,0.224593386054039,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255615234375,0.8711656332015991,0.3627263903617859,0.2546434998512268,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32470703125,0.8340058326721191,0.3164742588996887,0.3013326525688171,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.7537845969200134,0.2319952100515365,1.0527602434158323,285.3262939453125,284.95001220703125,300.125,288.4534606933594,298.6419372558594,297.8854675292969,285.3363037109375,1.0,0.5241138935089111,0.4588954150676727,0.4588954150676727,1.0,1.0,-2.792263984680176,0.9445735812187196,1.847690463066101,0.3115382790565491,0.9029630422592164,0.9029630422592164,0.0,122.61519622802734,126.0,37659.81640625,0.0,1822.393310546875,1.0,281.4984130859375,283.94989013671875,291.37646484375,293.68829345703125,293.1499938964844,293.1499938964844,281.54998779296875,35663.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952727317810059,1.0,0.0,0.0,3.642446756362915,3.642470836639404,8.852781547830091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.408203125,0.0,1522.2694091796875,1895.4371337890625,0.0,3359.480712890625,0.9034146666526794,1.0,0.0,3.0,1.0,0.0
12226560,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6407254338264465,0.4919736385345459,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.7585380673408508,0.2368974089622497,0.2260622978210449,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.8723777532577515,0.3639518022537231,0.255475103855133,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.8350533246994019,0.3175140619277954,0.3022838830947876,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.7546140551567078,0.23262420296669,1.055420994758606,285.3828430175781,284.95001220703125,300.1433410644531,288.46026611328125,298.6526184082031,297.8923645019531,285.384765625,1.0,0.5250857472419739,0.4586436450481415,0.4586436450481415,1.0,1.0,-2.7988524436950684,0.946687877178192,1.852164506912232,0.3120796084403991,0.906464695930481,0.906464695930481,0.0,122.72638702392578,129.0,37677.9375,0.0,1833.11474609375,1.0,281.5416564941406,284.0041809082031,291.4165344238281,293.7793273925781,293.1499938964844,293.1499938964844,281.25,35538.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922937512397766,1.0,0.0,0.0,3.652145624160767,3.6521694660186768,8.899988870325615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.29052734375,0.0,1532.1029052734375,1895.4371337890625,0.0,3331.652099609375,0.9054632782936096,1.0,0.0,3.0,1.0,0.0
12226620,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.9990000128746032,0.6395605206489563,0.4944827556610107,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.7600587606430054,0.2392954379320144,0.228605255484581,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093811035156,0.8721427917480469,0.365043044090271,0.2565728425979614,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20947265625,0.8348814249038696,0.3185482919216156,0.3036253750324249,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098083496094,0.7541649341583252,0.2330712378025055,1.058857560157776,285.20928955078125,284.95001220703125,300.17999267578125,288.4745483398437,298.66583251953125,297.8940734863281,285.2080993652344,1.0,0.5276215076446533,0.4581400454044342,0.4581400454044342,1.0,1.0,-2.811988592147827,0.9508082270622252,1.861180305480957,0.313164472579956,0.9085208177566528,0.9085208177566528,0.0,123.93742370605467,132.0,38717.890625,0.0,1859.3626708984373,1.0,281.2577514648437,283.7841186523437,291.5349426269531,294.035400390625,293.1499938964844,293.1499938964844,280.95001220703125,35621.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909274160861969,1.0,0.0,0.0,3.667012929916382,3.667037010192871,8.972596674539091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.1865234375,0.0,1549.3360595703125,1895.4371337890625,0.0,3489.866455078125,0.9088181257247924,1.0,0.0,3.0,1.0,0.0
12226680,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.9990000128746032,0.6395605206489563,0.4944827556610107,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.7600587606430054,0.2392954379320144,0.228605255484581,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093811035156,0.8721427917480469,0.365043044090271,0.2565728425979614,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20947265625,0.8348814249038696,0.3185482919216156,0.3036253750324249,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098083496094,0.7541649341583252,0.2330712378025055,1.058857560157776,285.20928955078125,284.95001220703125,300.17999267578125,288.4745483398437,298.66583251953125,297.8940734863281,285.2080993652344,1.0,0.5276215076446533,0.4581400454044342,0.4581400454044342,1.0,1.0,-2.811988592147827,0.9508082270622252,1.861180305480957,0.313164472579956,0.9085208177566528,0.9085208177566528,0.0,123.93742370605467,132.0,38717.890625,0.0,1859.3626708984373,1.0,281.2577514648437,283.7841186523437,291.5349426269531,294.035400390625,293.1499938964844,293.1499938964844,280.95001220703125,35621.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909274160861969,1.0,0.0,0.0,3.667012929916382,3.667037010192871,8.972596674539091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.1865234375,0.0,1549.3360595703125,1895.4371337890625,0.0,3489.866455078125,0.9088181257247924,1.0,0.0,3.0,1.0,0.0
12226740,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.6345385313034058,0.5014709234237671,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7584192752838135,0.2408358305692672,0.2303162217140197,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8681695461273193,0.3648613393306732,0.2566843330860138,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8314430713653564,0.3184833228588104,0.303864985704422,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7504996061325073,0.2324964553117752,1.057714581489563,285.0146789550781,284.95001220703125,300.2166748046875,288.48974609375,298.672119140625,297.88555908203125,285.0133972167969,1.0,0.5304195284843445,0.4576364755630493,0.4576364755630493,1.0,1.0,-2.821495056152344,0.9534898996353148,1.8680051565170288,0.3136205971240997,0.9077718257904052,0.9077718257904052,0.0,126.34615325927734,135.0,39729.19140625,0.0,1885.8690185546875,1.0,280.95806884765625,283.5448608398437,291.55975341796875,294.1454772949219,293.1499938964844,293.1499938964844,280.6499938964844,35807.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269701838493348,1.0,0.0,0.0,3.674838542938232,3.674862861633301,9.010934718389764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.64404296875,0.0,1559.5286865234375,1895.4371337890625,0.0,3653.3388671875,0.910688817501068,1.0,0.0,3.0,1.0,0.0
12226800,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.6345385313034058,0.5014709234237671,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7584192752838135,0.2408358305692672,0.2303162217140197,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8681695461273193,0.3648613393306732,0.2566843330860138,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8314430713653564,0.3184833228588104,0.303864985704422,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7504996061325073,0.2324964553117752,1.057714581489563,285.0146789550781,284.95001220703125,300.2166748046875,288.48974609375,298.672119140625,297.88555908203125,285.0133972167969,1.0,0.5304195284843445,0.4576364755630493,0.4576364755630493,1.0,1.0,-2.821495056152344,0.9534898996353148,1.8680051565170288,0.3136205971240997,0.9077718257904052,0.9077718257904052,0.0,126.34615325927734,135.0,39729.19140625,0.0,1885.8690185546875,1.0,280.95806884765625,283.5448608398437,291.55975341796875,294.1454772949219,293.1499938964844,293.1499938964844,280.6499938964844,35807.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269701838493348,1.0,0.0,0.0,3.674838542938232,3.674862861633301,9.010934718389764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.64404296875,0.0,1559.5286865234375,1895.4371337890625,0.0,3653.3388671875,0.910688817501068,1.0,0.0,3.0,1.0,0.0
12226860,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.9990000128746032,0.6267310380935669,0.5108174085617065,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7551120519638062,0.2418411374092102,0.2314871251583099,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8624223470687866,0.3640728592872619,0.2563036680221557,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.8263448476791382,0.3178059756755829,0.3034608960151672,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.7450985312461853,0.2312246412038803,1.0532574653625488,284.8196105957031,284.95001220703125,300.2533264160156,288.5057983398437,298.67535400390625,297.87322998046875,284.818359375,1.0,0.5331829786300659,0.4569256901741028,0.4569256901741028,1.0,1.0,-2.827838182449341,0.9544938206672668,1.8733443021774288,0.3130918145179748,0.9044140577316284,0.9044140577316284,0.0,129.37979125976562,123.0,40684.58984375,0.0,1910.5294189453125,1.0,280.65802001953125,283.307373046875,291.5594787597656,294.2083435058594,293.1499938964844,293.1499938964844,280.3500061035156,36041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405306577682496,1.0,0.0,0.0,3.6740145683288574,3.674038887023926,9.006894288177136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.4267578125,0.0,1560.362060546875,1895.4371337890625,0.0,3777.268798828125,0.9106594324111938,1.0,0.0,3.0,1.0,0.0
12226920,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.9990000128746032,0.6267310380935669,0.5108174085617065,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7551120519638062,0.2418411374092102,0.2314871251583099,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8624223470687866,0.3640728592872619,0.2563036680221557,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.8263448476791382,0.3178059756755829,0.3034608960151672,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.7450985312461853,0.2312246412038803,1.0532574653625488,284.8196105957031,284.95001220703125,300.2533264160156,288.5057983398437,298.67535400390625,297.87322998046875,284.818359375,1.0,0.5331829786300659,0.4569256901741028,0.4569256901741028,1.0,1.0,-2.827838182449341,0.9544938206672668,1.8733443021774288,0.3130918145179748,0.9044140577316284,0.9044140577316284,0.0,129.37979125976562,123.0,40684.58984375,0.0,1910.5294189453125,1.0,280.65802001953125,283.307373046875,291.5594787597656,294.2083435058594,293.1499938964844,293.1499938964844,280.3500061035156,36041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405306577682496,1.0,0.0,0.0,3.6740145683288574,3.674038887023926,9.006894288177136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.4267578125,0.0,1560.362060546875,1895.4371337890625,0.0,3777.268798828125,0.9106594324111938,1.0,0.0,3.0,1.0,0.0
12226980,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6220703125,0.9990000128746032,0.6184912919998169,0.5088657140731812,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6230163574219,0.756744921207428,0.2424674034118652,0.23213791847229,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224670410156,0.8626856207847595,0.3629516065120697,0.2555598020553589,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62261962890625,0.8265306949615479,0.3167420625686645,0.3025203347206116,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62310791015625,0.744320273399353,0.2294667363166809,1.0457652807235718,284.622314453125,284.95001220703125,300.2900085449219,288.522705078125,298.6798095703125,297.86407470703125,284.62030029296875,1.0,0.5304078459739685,0.4562149345874786,0.4562149345874786,1.0,1.0,-2.815271377563477,0.9480337500572203,1.867237567901612,0.3095676600933075,0.898436963558197,0.898436963558197,0.0,128.33164978027344,111.0,41545.37109375,0.0,1885.5972900390625,1.0,280.35809326171875,283.0719909667969,291.5627136230469,294.2668762207031,293.1499938964844,293.1499938964844,280.6499938964844,36309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951138436794281,1.0,0.0,0.0,3.663322925567627,3.6633472442626953,8.954548889050784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.39404296875,0.0,1550.3656005859375,1895.4371337890625,0.0,3873.212158203125,0.9084463715553284,1.0,0.0,3.0,1.0,0.0
12227040,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6220703125,0.9990000128746032,0.6184912919998169,0.5088657140731812,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6230163574219,0.756744921207428,0.2424674034118652,0.23213791847229,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224670410156,0.8626856207847595,0.3629516065120697,0.2555598020553589,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62261962890625,0.8265306949615479,0.3167420625686645,0.3025203347206116,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62310791015625,0.744320273399353,0.2294667363166809,1.0457652807235718,284.622314453125,284.95001220703125,300.2900085449219,288.522705078125,298.6798095703125,297.86407470703125,284.62030029296875,1.0,0.5304078459739685,0.4562149345874786,0.4562149345874786,1.0,1.0,-2.815271377563477,0.9480337500572203,1.867237567901612,0.3095676600933075,0.898436963558197,0.898436963558197,0.0,128.33164978027344,111.0,41545.37109375,0.0,1885.5972900390625,1.0,280.35809326171875,283.0719909667969,291.5627136230469,294.2668762207031,293.1499938964844,293.1499938964844,280.6499938964844,36309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951138436794281,1.0,0.0,0.0,3.663322925567627,3.6633472442626953,8.954548889050784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.39404296875,0.0,1550.3656005859375,1895.4371337890625,0.0,3873.212158203125,0.9084463715553284,1.0,0.0,3.0,1.0,0.0
12227100,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7429504394531,0.9990000128746032,0.6161116361618042,0.503930926322937,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.7594605684280396,0.2429694235324859,0.2324159145355224,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.8651002049446106,0.3627971410751343,0.2552207708358764,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406005859375,0.828620195388794,0.3164814710617065,0.3020320534706116,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384033203125,0.7457018494606018,0.2287758886814117,1.041720986366272,284.741943359375,284.95001220703125,300.3083190917969,288.5314636230469,298.6850280761719,297.86444091796875,284.7499694824219,1.0,0.5275905132293701,0.4558595418930053,0.4558595418930053,1.0,1.0,-2.803822755813598,0.942789912223816,1.8610327243804927,0.3068183660507202,0.8981810212135315,0.8981810212135315,0.0,126.42588806152344,111.0,40536.25,0.0,1858.5201416015625,1.0,280.6015930175781,283.2332763671875,291.4845886230469,294.0326843261719,293.1499938964844,293.1499938964844,280.6499938964844,36280.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419225454330444,1.0,0.0,0.0,3.657646894454956,3.657670974731445,8.92682123776467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.390625,0.0,1543.795166015625,1895.4371337890625,0.0,3789.911865234375,0.9072144031524658,1.0,0.0,3.0,1.0,0.0
12227160,296.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.9990000128746032,0.6154065132141113,0.4960038661956787,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.7640303373336792,0.2437522560358047,0.2329525202512741,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.8697218298912048,0.3631204664707184,0.2552429437637329,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.8326007127761841,0.3165891170501709,0.3018989562988281,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.7488558888435364,0.2284211963415146,1.0390393733978271,284.78350830078125,284.95001220703125,300.32666015625,288.5404357910156,298.6934814453125,297.86920166015625,284.78424072265625,1.0,0.5241057276725769,0.4557227790355682,0.4557227790355682,1.0,1.0,-2.791585683822632,0.9376752376556396,1.853910446166992,0.3043490350246429,0.8975318074226379,0.8975318074226379,0.0,123.6237564086914,114.0,40314.11328125,0.0,1826.15771484375,1.0,280.6423034667969,283.2772216796875,291.4819030761719,294.0419006347656,293.1499938964844,293.1499938964844,280.95001220703125,36236.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350223541259766,1.0,0.0,0.0,3.653764963150024,3.6537890434265137,8.907883284337004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.66845703125,0.0,1539.1318359375,1895.4371337890625,0.0,3727.08837890625,0.9062893390655518,1.0,0.0,3.0,1.0,0.0
12227220,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9990000128746032,0.6167855262756348,0.4861342906951904,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7711173892021179,0.2459395378828048,0.2347077280282974,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8765522241592407,0.364673912525177,0.2560340166091919,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8383384943008423,0.3175573647022247,0.302464872598648,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7534075379371643,0.2285222560167312,1.0377535820007324,284.9783935546875,284.95001220703125,300.36334228515625,288.5589294433594,298.71337890625,297.882080078125,284.9799499511719,1.0,0.521081805229187,0.4554492533206939,0.4554492533206939,1.0,1.0,-2.7818970680236816,0.9333327412605286,1.8485641479492188,0.3017208278179168,0.8995028138160706,0.8995028138160706,0.0,120.3755340576172,117.0,39361.75390625,0.0,1795.8524169921875,1.0,280.9418029785156,283.5152587890625,291.4848022460937,293.9598999023437,293.1499938964844,293.1499938964844,281.25,36047.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165181517601012,1.0,0.0,0.0,3.651264905929565,3.651288986206055,8.895696623767435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.837890625,0.0,1534.93115234375,1895.4371337890625,0.0,3556.99169921875,0.9056110978126526,1.0,0.0,3.0,1.0,0.0
12227280,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9990000128746032,0.6167855262756348,0.4861342906951904,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7711173892021179,0.2459395378828048,0.2347077280282974,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8765522241592407,0.364673912525177,0.2560340166091919,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8383384943008423,0.3175573647022247,0.302464872598648,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7534075379371643,0.2285222560167312,1.0377535820007324,284.9783935546875,284.95001220703125,300.36334228515625,288.5589294433594,298.71337890625,297.882080078125,284.9799499511719,1.0,0.521081805229187,0.4554492533206939,0.4554492533206939,1.0,1.0,-2.7818970680236816,0.9333327412605286,1.8485641479492188,0.3017208278179168,0.8995028138160706,0.8995028138160706,0.0,120.3755340576172,117.0,39361.75390625,0.0,1795.8524169921875,1.0,280.9418029785156,283.5152587890625,291.4848022460937,293.9598999023437,293.1499938964844,293.1499938964844,281.25,36047.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165181517601012,1.0,0.0,0.0,3.651264905929565,3.651288986206055,8.895696623767435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.837890625,0.0,1534.93115234375,1895.4371337890625,0.0,3556.99169921875,0.9056110978126526,1.0,0.0,3.0,1.0,0.0
12227340,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18231201171875,0.9990000128746032,0.6193531155586243,0.4798589050769806,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814880371094,0.7771996259689331,0.2487019598484039,0.2371213883161544,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.8821138739585876,0.3669862747192383,0.2574744522571563,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1818542480469,0.8429447412490845,0.3191862106323242,0.3037919104099273,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.7572376132011414,0.2293641567230224,1.0404653549194336,285.1820983886719,284.95001220703125,300.3999938964844,288.5782165527344,298.735107421875,297.8969116210937,285.1839294433594,1.0,0.5203303694725037,0.4551757276058197,0.4551757276058197,1.0,1.0,-2.7838313579559326,0.9335361123085022,1.8502953052520752,0.3012173473834991,0.9042628407478333,0.9042628407478333,0.0,118.63577270507812,120.0,38562.1328125,0.0,1790.563232421875,1.0,281.2417907714844,283.7582397460937,291.51763916015625,293.9360656738281,293.1499938964844,293.1499938964844,280.95001220703125,35803.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014086127281188,1.0,0.0,0.0,3.6578431129455566,3.657867193222046,8.927779049372475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.337890625,0.0,1540.43701171875,1895.4371337890625,0.0,3416.71142578125,0.9069194197654724,1.0,0.0,3.0,1.0,0.0
12227400,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18231201171875,0.9990000128746032,0.6193531155586243,0.4798589050769806,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814880371094,0.7771996259689331,0.2487019598484039,0.2371213883161544,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.8821138739585876,0.3669862747192383,0.2574744522571563,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1818542480469,0.8429447412490845,0.3191862106323242,0.3037919104099273,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.7572376132011414,0.2293641567230224,1.0404653549194336,285.1820983886719,284.95001220703125,300.3999938964844,288.5782165527344,298.735107421875,297.8969116210937,285.1839294433594,1.0,0.5203303694725037,0.4551757276058197,0.4551757276058197,1.0,1.0,-2.7838313579559326,0.9335361123085022,1.8502953052520752,0.3012173473834991,0.9042628407478333,0.9042628407478333,0.0,118.63577270507812,120.0,38562.1328125,0.0,1790.563232421875,1.0,281.2417907714844,283.7582397460937,291.51763916015625,293.9360656738281,293.1499938964844,293.1499938964844,280.95001220703125,35803.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014086127281188,1.0,0.0,0.0,3.6578431129455566,3.657867193222046,8.927779049372475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.337890625,0.0,1540.43701171875,1895.4371337890625,0.0,3416.71142578125,0.9069194197654724,1.0,0.0,3.0,1.0,0.0
12227460,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.6195214986801147,0.4781961739063263,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7803162336349487,0.2505815327167511,0.2390945702791214,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8843675851821899,0.3680872321128845,0.2585075199604034,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.844742476940155,0.3199411034584045,0.3047768771648407,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7586690187454224,0.2296916395425796,1.0428606271743774,285.0137023925781,284.95001220703125,300.4307861328125,288.594970703125,298.7476806640625,297.900390625,285.0113220214844,1.0,0.5209630727767944,0.4550081491470337,0.4550081491470337,1.0,1.0,-2.789508581161499,0.9354128837585448,1.854095816612244,0.3016954064369201,0.903569519519806,0.903569519519806,0.0,118.36418914794922,120.0,39486.77734375,0.0,1797.964111328125,1.0,280.96392822265625,283.5462951660156,291.6431579589844,294.1966552734375,293.1499938964844,293.1499938964844,280.95001220703125,35895.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141552448272704,1.0,0.0,0.0,3.661795139312744,3.6618192195892334,8.94708136911504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.46435546875,0.0,1545.543701171875,1895.4371337890625,0.0,3535.124755859375,0.907830536365509,1.0,0.0,3.0,1.0,0.0
12227520,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9990000128746032,0.6192734241485596,0.4784259796142578,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7805206179618835,0.2508772909641266,0.2393933087587356,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8843361735343933,0.368198961019516,0.2586049139499664,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8446868062019348,0.3200021386146545,0.3048601448535919,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7585694789886475,0.2296834290027618,1.042944312095642,285.0070495605469,284.95001220703125,300.4366760253906,288.5982360839844,298.7494506835937,297.9001159667969,285.005859375,1.0,0.5211613774299622,0.4549762308597564,0.4549762308597564,1.0,1.0,-2.790461540222168,0.9357208609580994,1.854740619659424,0.3017643988132477,0.9036089181900024,0.9036089181900024,0.0,118.46288299560548,123.0,39514.23046875,0.0,1799.895263671875,1.0,280.9577331542969,283.53924560546875,291.6443786621094,294.194091796875,293.1499938964844,293.1499938964844,280.6499938964844,35904.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915469229221344,1.0,0.0,0.0,3.662214994430542,3.6622390747070312,8.949132848101726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.53759765625,0.0,1546.08447265625,1895.4371337890625,0.0,3547.28857421875,0.907937228679657,1.0,0.0,3.0,1.0,0.0
12227580,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.6154579520225525,0.4825339019298553,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.7799138426780701,0.2522501647472381,0.2408986240625381,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.8820087313652039,0.3682206571102142,0.2588192820549011,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.842441976070404,0.3197889328002929,0.3049106001853943,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.7560924887657166,0.2290829867124557,1.0414223670959473,284.8133544921875,284.95001220703125,300.47332763671875,288.61895751953125,298.7566833496094,297.8927307128906,284.8121337890625,1.0,0.5227657556533813,0.4547767043113708,0.4547767043113708,1.0,1.0,-2.7956981658935547,0.937361776828766,1.858336329460144,0.3020848035812378,0.9001809358596802,0.9001809358596802,0.0,119.81726837158205,126.0,40455.6484375,0.0,1814.3997802734373,1.0,280.6581115722656,283.3033142089844,291.6787109375,294.3092956542969,293.1499938964844,293.1499938964844,280.3500061035156,36104.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310840964317322,1.0,0.0,0.0,3.659029722213745,3.6590540409088135,8.933573099056957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.57958984375,0.0,1544.018798828125,1895.4371337890625,0.0,3691.074462890625,0.907353401184082,1.0,0.0,3.0,1.0,0.0
12227640,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.6154579520225525,0.4825339019298553,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.7799138426780701,0.2522501647472381,0.2408986240625381,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.8820087313652039,0.3682206571102142,0.2588192820549011,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.842441976070404,0.3197889328002929,0.3049106001853943,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.7560924887657166,0.2290829867124557,1.0414223670959473,284.8133544921875,284.95001220703125,300.47332763671875,288.61895751953125,298.7566833496094,297.8927307128906,284.8121337890625,1.0,0.5227657556533813,0.4547767043113708,0.4547767043113708,1.0,1.0,-2.7956981658935547,0.937361776828766,1.858336329460144,0.3020848035812378,0.9001809358596802,0.9001809358596802,0.0,119.81726837158205,126.0,40455.6484375,0.0,1814.3997802734373,1.0,280.6581115722656,283.3033142089844,291.6787109375,294.3092956542969,293.1499938964844,293.1499938964844,280.3500061035156,36104.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310840964317322,1.0,0.0,0.0,3.659029722213745,3.6590540409088135,8.933573099056957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.57958984375,0.0,1544.018798828125,1895.4371337890625,0.0,3691.074462890625,0.907353401184082,1.0,0.0,3.0,1.0,0.0
12227700,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.9990000128746032,0.6124684810638428,0.4858181178569793,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6767272949219,0.7787522077560425,0.2527535259723663,0.2414790987968444,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67431640625,0.8799182176589966,0.3680248856544494,0.2587716579437256,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750793457031,0.8404785990715027,0.3194713294506073,0.3047271966934204,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67755126953125,0.7539979219436646,0.228546917438507,1.0395923852920532,284.6737365722656,284.95001220703125,300.4916687011719,288.62957763671875,298.7592468261719,297.8874816894531,284.6650085449219,1.0,0.5237221121788025,0.4546769559383392,0.4546769559383392,1.0,1.0,-2.7978663444519043,0.9380055665969848,1.85986077785492,0.3021641671657562,0.8969913125038147,0.8969913125038147,0.0,120.83557891845705,126.0,41349.30078125,0.0,1822.60302734375,1.0,280.4010925292969,283.1240234375,291.70855712890625,294.4466552734375,293.1499938964844,293.1499938964844,280.3500061035156,36234.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399583339691162,1.0,0.0,0.0,3.654309272766113,3.6543333530426025,8.910536735129426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.9228515625,0.0,1539.72607421875,1895.4371337890625,0.0,3772.06591796875,0.9063499569892884,1.0,0.0,3.0,1.0,0.0
12227760,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.9990000128746032,0.6088404655456543,0.4898251593112945,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282653808594,0.777064859867096,0.2531441152095794,0.2419226467609405,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6279602050781,0.8772668242454529,0.3677120208740234,0.2585986852645874,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280517578125,0.8380143046379089,0.3190311789512634,0.3043860495090484,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283874511719,0.7513920068740845,0.2278642058372497,1.036981225013733,284.6278686523437,284.95001220703125,300.510009765625,288.640380859375,298.76092529296875,297.88134765625,284.6268310546875,1.0,0.5247232913970947,0.4544124603271484,0.4544124603271484,1.0,1.0,-2.79945969581604,0.9380946159362792,1.8613650798797607,0.3018203377723694,0.8943363428115845,0.8943363428115845,0.0,122.04915618896484,129.0,41472.56640625,0.0,1830.8616943359373,1.0,280.3582458496094,283.07861328125,291.6889038085937,294.3847961425781,293.1499938964844,293.1499938964844,280.6499938964844,36345.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435396194458008,1.0,0.0,0.0,3.646853446960449,3.6468775272369385,8.874214358911559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.2119140625,0.0,1532.2562255859375,1895.4371337890625,0.0,3804.579833984375,0.9047940373420716,1.0,0.0,3.0,1.0,0.0
12227820,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.9990000128746032,0.6030996441841125,0.4969943761825561,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.7746142148971558,0.2546499371528625,0.2431879043579101,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.8732559084892273,0.3684535920619964,0.2588535845279693,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.8340976238250732,0.3191437125205993,0.3042504787445068,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.7470176815986633,0.2271496951580047,1.0331103801727295,284.8143920898437,284.95001220703125,300.5466613769531,288.6624450683594,298.77130126953125,297.87957763671875,284.81640625,1.0,0.5269712209701538,0.4538834393024444,0.4538834393024444,1.0,1.0,-2.805081844329834,0.939184069633484,1.86589777469635,0.3014206886291504,0.8939973711967468,0.8939973711967468,0.0,124.34130859375,117.0,40581.9921875,0.0,1850.5579833984373,1.0,280.6421203613281,283.3051452636719,291.6146545410156,294.1834411621094,293.1499938964844,293.1499938964844,280.95001220703125,36230.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294880032539368,1.0,0.0,0.0,3.63733983039856,3.637363910675049,8.827974511405046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.080078125,0.0,1520.8455810546875,1895.4371337890625,0.0,3676.447021484375,0.9026200771331788,1.0,0.0,3.0,1.0,0.0
12227880,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.9990000128746032,0.6030996441841125,0.4969943761825561,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.7746142148971558,0.2546499371528625,0.2431879043579101,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.8732559084892273,0.3684535920619964,0.2588535845279693,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.8340976238250732,0.3191437125205993,0.3042504787445068,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.7470176815986633,0.2271496951580047,1.0331103801727295,284.8143920898437,284.95001220703125,300.5466613769531,288.6624450683594,298.77130126953125,297.87957763671875,284.81640625,1.0,0.5269712209701538,0.4538834393024444,0.4538834393024444,1.0,1.0,-2.805081844329834,0.939184069633484,1.86589777469635,0.3014206886291504,0.8939973711967468,0.8939973711967468,0.0,124.34130859375,117.0,40581.9921875,0.0,1850.5579833984373,1.0,280.6421203613281,283.3051452636719,291.6146545410156,294.1834411621094,293.1499938964844,293.1499938964844,280.95001220703125,36230.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294880032539368,1.0,0.0,0.0,3.63733983039856,3.637363910675049,8.827974511405046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.080078125,0.0,1520.8455810546875,1895.4371337890625,0.0,3676.447021484375,0.9026200771331788,1.0,0.0,3.0,1.0,0.0
12227940,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9990000128746032,0.600862979888916,0.4895707368850708,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.780637264251709,0.2569034397602081,0.2450772374868393,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8790426254272461,0.3704595267772674,0.2600081861019134,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8387075066566467,0.3202747106552124,0.3050300180912018,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7504512667655945,0.227279245853424,1.03240704536438,285.017822265625,284.95001220703125,300.5833435058594,288.68511962890625,298.7899475097656,297.89111328125,285.01922607421875,1.0,0.5243457555770874,0.4533544480800628,0.4533544480800628,1.0,1.0,-2.7999281883239746,0.9360315799713136,1.863896489143372,0.2994667291641235,0.8965865969657898,0.8965865969657898,0.0,121.98320770263672,105.0,39699.22265625,0.0,1831.2757568359373,1.0,280.941650390625,283.548095703125,291.62353515625,294.11981201171875,293.1499938964844,293.1499938964844,281.25,36009.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136483669281006,1.0,0.0,0.0,3.6362862586975098,3.63631010055542,8.822860309010139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.806640625,0.0,1518.037841796875,1895.4371337890625,0.0,3530.430419921875,0.902237355709076,1.0,0.0,3.0,1.0,0.0
