time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228000,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9990000128746032,0.600862979888916,0.4895707368850708,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.780637264251709,0.2569034397602081,0.2450772374868393,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8790426254272461,0.3704595267772674,0.2600081861019134,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8387075066566467,0.3202747106552124,0.3050300180912018,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7504512667655945,0.227279245853424,1.03240704536438,285.017822265625,284.95001220703125,300.5833435058594,288.68511962890625,298.7899475097656,297.89111328125,285.01922607421875,1.0,0.5243457555770874,0.4533544480800628,0.4533544480800628,1.0,1.0,-2.7999281883239746,0.9360315799713136,1.863896489143372,0.2994667291641235,0.8965865969657898,0.8965865969657898,0.0,121.98320770263672,105.0,39699.22265625,0.0,1831.2757568359373,1.0,280.941650390625,283.548095703125,291.62353515625,294.11981201171875,293.1499938964844,293.1499938964844,281.25,36009.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136483669281006,1.0,0.0,0.0,3.6362862586975098,3.63631010055542,8.822860309010139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.806640625,0.0,1518.037841796875,1895.4371337890625,0.0,3530.430419921875,0.902237355709076,1.0,0.0,3.0,1.0,0.0
12228060,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106628417969,0.9990000128746032,0.6034446954727173,0.4713874459266662,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.7933091521263123,0.259619653224945,0.2473341822624206,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104797363281,0.8923410177230835,0.3730871081352234,0.2615917325019836,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.84998619556427,0.321960300207138,0.3063012361526489,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.7601869106292725,0.2280756086111068,1.0342861413955688,285.2105407714844,284.95001220703125,300.6199951171875,288.7084045410156,298.8135681152344,297.9105224609375,285.2115478515625,1.0,0.5187231302261353,0.4529587626457214,0.4529587626457214,1.0,1.0,-2.7864830493927,0.9299291968345642,1.8565537929534912,0.2962634265422821,0.9016658067703248,0.9016658067703248,0.0,116.30691528320312,108.0,38749.21875,0.0,1783.5638427734375,1.0,281.2416687011719,283.780517578125,291.6536865234375,294.0899353027344,293.1499938964844,293.1499938964844,280.95001220703125,35761.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998336791992188,1.0,0.0,0.0,3.644487142562866,3.644510984420776,8.86270129285549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.3740234375,0.0,1525.264892578125,1895.4371337890625,0.0,3402.0341796875,0.9039007425308228,1.0,0.0,3.0,1.0,0.0
12228120,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106628417969,0.9990000128746032,0.6034446954727173,0.4713874459266662,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.7933091521263123,0.259619653224945,0.2473341822624206,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104797363281,0.8923410177230835,0.3730871081352234,0.2615917325019836,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.84998619556427,0.321960300207138,0.3063012361526489,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.7601869106292725,0.2280756086111068,1.0342861413955688,285.2105407714844,284.95001220703125,300.6199951171875,288.7084045410156,298.8135681152344,297.9105224609375,285.2115478515625,1.0,0.5187231302261353,0.4529587626457214,0.4529587626457214,1.0,1.0,-2.7864830493927,0.9299291968345642,1.8565537929534912,0.2962634265422821,0.9016658067703248,0.9016658067703248,0.0,116.30691528320312,108.0,38749.21875,0.0,1783.5638427734375,1.0,281.2416687011719,283.780517578125,291.6536865234375,294.0899353027344,293.1499938964844,293.1499938964844,280.95001220703125,35761.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998336791992188,1.0,0.0,0.0,3.644487142562866,3.644510984420776,8.86270129285549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.3740234375,0.0,1525.264892578125,1895.4371337890625,0.0,3402.0341796875,0.9039007425308228,1.0,0.0,3.0,1.0,0.0
12228180,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9990000128746032,0.6061002612113953,0.4607377350330353,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8018901944160461,0.2617356777191162,0.2494478225708007,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9008477330207824,0.3745761811733246,0.2628411054611206,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8572220206260681,0.3228035867214203,0.3072975873947143,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7665053606033325,0.228472888469696,1.036478042602539,285.02471923828125,284.95001220703125,300.6566772460937,288.7322692871094,298.8293762207031,297.9176330566406,285.02313232421875,1.0,0.5163501501083374,0.45256307721138,0.45256307721138,1.0,1.0,-2.781544208526612,0.9271804094314576,1.8543637990951536,0.2943077087402344,0.9011679887771606,0.9011679887771606,0.0,113.16950988769533,111.0,39578.0078125,0.0,1761.16845703125,1.0,280.95782470703125,283.55255126953125,291.7751159667969,294.3335876464844,293.1499938964844,293.1499938964844,280.6499938964844,35873.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131261706352234,1.0,0.0,0.0,3.650057077407837,3.650081157684326,8.889812761481153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.56396484375,0.0,1532.2833251953125,1895.4371337890625,0.0,3525.593017578125,0.9051932692527772,1.0,0.0,3.0,1.0,0.0
12228240,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9990000128746032,0.6061002612113953,0.4607377350330353,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8018901944160461,0.2617356777191162,0.2494478225708007,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9008477330207824,0.3745761811733246,0.2628411054611206,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8572220206260681,0.3228035867214203,0.3072975873947143,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7665053606033325,0.228472888469696,1.036478042602539,285.02471923828125,284.95001220703125,300.6566772460937,288.7322692871094,298.8293762207031,297.9176330566406,285.02313232421875,1.0,0.5163501501083374,0.45256307721138,0.45256307721138,1.0,1.0,-2.781544208526612,0.9271804094314576,1.8543637990951536,0.2943077087402344,0.9011679887771606,0.9011679887771606,0.0,113.16950988769533,111.0,39578.0078125,0.0,1761.16845703125,1.0,280.95782470703125,283.55255126953125,291.7751159667969,294.3335876464844,293.1499938964844,293.1499938964844,280.6499938964844,35873.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131261706352234,1.0,0.0,0.0,3.650057077407837,3.650081157684326,8.889812761481153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.56396484375,0.0,1532.2833251953125,1895.4371337890625,0.0,3525.593017578125,0.9051932692527772,1.0,0.0,3.0,1.0,0.0
12228300,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.6062057018280029,0.4587178528308868,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8039699792861938,0.2624882161617279,0.2502404153347015,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9025495052337646,0.3748491406440735,0.2631301581859588,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8585749268531799,0.3228171467781067,0.3074251115322113,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7676063776016235,0.2283556759357452,1.0363759994506836,284.8769226074219,284.95001220703125,300.67498779296875,288.7444152832031,298.8340148925781,297.91619873046875,284.8671569824219,1.0,0.5158659815788269,0.4523652493953705,0.4523652493953705,1.0,1.0,-2.780446052551269,0.9263355731964112,1.8541104793548584,0.2936271131038666,0.8992561101913452,0.8992561101913452,0.0,112.57511901855467,111.0,40361.94140625,0.0,1756.6884765625,1.0,280.7012023925781,283.3634948730469,291.8235778808594,294.4959716796875,293.1499938964844,293.1499938964844,280.6499938964844,35984.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229969382286072,1.0,0.0,0.0,3.650157451629639,3.650181531906128,8.890301614883356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.0986328125,0.0,1533.2254638671875,1895.4371337890625,0.0,3616.789794921875,0.9052516222000122,1.0,0.0,3.0,1.0,0.0
12228360,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.9990000128746032,0.6054567098617554,0.4584677219390869,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.8047809600830078,0.2630715370178222,0.2508422434329986,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.9028110504150392,0.3748989999294281,0.2632085382938385,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.8586166501045227,0.3226164579391479,0.3073029220104217,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.7674772143363953,0.2280388623476028,1.0352898836135864,284.8242492675781,284.95001220703125,300.6933288574219,288.7566833496094,298.8373107910156,297.9123229980469,284.8227844238281,1.0,0.5157113671302795,0.4522839784622192,0.4522839784622192,1.0,1.0,-2.779510021209717,0.9257864356040956,1.853723645210266,0.2932156324386596,0.8978400230407715,0.8978400230407715,0.0,112.46971130371094,114.0,40439.76953125,0.0,1754.773193359375,1.0,280.6581420898437,283.310791015625,291.8102111816406,294.4424743652344,293.1499938964844,293.1499938964844,280.95001220703125,36082.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927374541759491,1.0,0.0,0.0,3.647691488265991,3.647715568542481,8.878294011083199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.1240234375,0.0,1531.2220458984375,1895.4371337890625,0.0,3657.052734375,0.904801309108734,1.0,0.0,3.0,1.0,0.0
12228420,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,0.6047483682632446,0.4593177437782287,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8059442043304443,0.2649255096912384,0.2523721754550934,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9030122756958008,0.376273512840271,0.2638673484325409,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8582528829574585,0.3231046199798584,0.307475596666336,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.766704261302948,0.2279713749885559,1.0340869426727295,285.01055908203125,284.95001220703125,300.7300109863281,288.7816162109375,298.8505249023437,297.9140625,285.012451171875,1.0,0.516312837600708,0.4521214067935943,0.4521214067935943,1.0,1.0,-2.7819159030914307,0.926395833492279,1.8555200099945068,0.293080061674118,0.9001287221908569,0.9001287221908569,0.0,112.77860260009766,117.0,39660.68359375,0.0,1759.888671875,1.0,280.9421691894531,283.5368347167969,291.7384338378906,294.2511901855469,293.1499938964844,293.1499938964844,281.25,35948.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914209008216858,1.0,0.0,0.0,3.648691654205322,3.648715496063232,8.883162649908627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.65673828125,0.0,1531.3270263671875,1895.4371337890625,0.0,3535.622802734375,0.9049625396728516,1.0,0.0,3.0,1.0,0.0
12228480,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,0.6047483682632446,0.4593177437782287,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8059442043304443,0.2649255096912384,0.2523721754550934,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9030122756958008,0.376273512840271,0.2638673484325409,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8582528829574585,0.3231046199798584,0.307475596666336,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.766704261302948,0.2279713749885559,1.0340869426727295,285.01055908203125,284.95001220703125,300.7300109863281,288.7816162109375,298.8505249023437,297.9140625,285.012451171875,1.0,0.516312837600708,0.4521214067935943,0.4521214067935943,1.0,1.0,-2.7819159030914307,0.926395833492279,1.8555200099945068,0.293080061674118,0.9001287221908569,0.9001287221908569,0.0,112.77860260009766,117.0,39660.68359375,0.0,1759.888671875,1.0,280.9421691894531,283.5368347167969,291.7384338378906,294.2511901855469,293.1499938964844,293.1499938964844,281.25,35948.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914209008216858,1.0,0.0,0.0,3.648691654205322,3.648715496063232,8.883162649908627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.65673828125,0.0,1531.3270263671875,1895.4371337890625,0.0,3535.622802734375,0.9049625396728516,1.0,0.0,3.0,1.0,0.0
12228540,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206115722656,0.9990000128746032,0.6052980422973633,0.460157036781311,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198791503906,0.8079180717468262,0.2675143480300903,0.254672646522522,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.9043887853622437,0.3788835406303406,0.2655100226402282,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201538085937,0.8588340878486633,0.3245794475078583,0.308673083782196,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195739746094,0.7668231129646301,0.2286655753850937,1.0364575386047363,285.2204284667969,284.95001220703125,300.76666259765625,288.8070373535156,298.8681335449219,297.921875,285.22247314453125,1.0,0.5180954933166504,0.4519588649272918,0.4519588649272918,1.0,1.0,-2.791944742202759,0.9299757480621338,1.861968874931336,0.2942513525485992,0.9054405093193054,0.9054405093193054,0.0,113.36463165283205,120.0,38957.640625,0.0,1777.9390869140625,1.0,281.2418212890625,283.7835693359375,291.7494506835937,294.1967468261719,293.1499938964844,293.1499938964844,280.95001220703125,35721.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990627527236938,1.0,0.0,0.0,3.658327102661133,3.658350944519043,8.93014146186033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.22998046875,0.0,1540.36181640625,1895.4371337890625,0.0,3394.845947265625,0.906969666481018,1.0,0.0,3.0,1.0,0.0
12228600,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206115722656,0.9990000128746032,0.6052980422973633,0.460157036781311,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198791503906,0.8079180717468262,0.2675143480300903,0.254672646522522,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.9043887853622437,0.3788835406303406,0.2655100226402282,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201538085937,0.8588340878486633,0.3245794475078583,0.308673083782196,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195739746094,0.7668231129646301,0.2286655753850937,1.0364575386047363,285.2204284667969,284.95001220703125,300.76666259765625,288.8070373535156,298.8681335449219,297.921875,285.22247314453125,1.0,0.5180954933166504,0.4519588649272918,0.4519588649272918,1.0,1.0,-2.791944742202759,0.9299757480621338,1.861968874931336,0.2942513525485992,0.9054405093193054,0.9054405093193054,0.0,113.36463165283205,120.0,38957.640625,0.0,1777.9390869140625,1.0,281.2418212890625,283.7835693359375,291.7494506835937,294.1967468261719,293.1499938964844,293.1499938964844,280.95001220703125,35721.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990627527236938,1.0,0.0,0.0,3.658327102661133,3.658350944519043,8.93014146186033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.22998046875,0.0,1540.36181640625,1895.4371337890625,0.0,3394.845947265625,0.906969666481018,1.0,0.0,3.0,1.0,0.0
12228660,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.9990000128746032,0.6039162874221802,0.4631367325782776,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8083209991455078,0.2693876922130584,0.2567046582698822,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9039907455444336,0.3804423213005066,0.2668932676315307,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.857957661151886,0.3253400027751922,0.3097072243690491,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.765738308429718,0.2289175689220428,1.0387520790100098,285.0527038574219,284.95001220703125,300.8004150390625,288.830810546875,298.8797607421875,297.9227905273437,285.0512390136719,1.0,0.5204839706420898,0.4515464305877685,0.4515464305877685,1.0,1.0,-2.8036327362060547,0.9336696863174438,1.8699630498886108,0.295290470123291,0.9053165316581726,0.9053165316581726,0.0,114.60529327392578,120.0,39969.93359375,0.0,1801.7852783203125,1.0,280.9603576660156,283.57037353515625,291.8758544921875,294.4565124511719,293.1499938964844,293.1499938964844,280.95001220703125,35823.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118353724479676,1.0,0.0,0.0,3.665095806121826,3.665119886398315,8.963218078861246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.78369140625,0.0,1548.702880859375,1895.4371337890625,0.0,3513.629150390625,0.9085230827331544,1.0,0.0,3.0,1.0,0.0
12228720,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.6036771535873413,0.4635975062847137,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8081979751586914,0.2695219218730926,0.2568428814411163,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.9037657976150512,0.3805367648601532,0.2669681310653686,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8577162027359009,0.3253705501556396,0.3097493648529053,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.7654900550842285,0.228907510638237,1.0387743711471558,285.05029296875,284.95001220703125,300.8033447265625,288.8329162597656,298.88043212890625,297.9223022460937,285.04931640625,1.0,0.5207064747810364,0.4515105485916137,0.4515105485916137,1.0,1.0,-2.8045201301574707,0.9339385628700256,1.8705815076828003,0.2953565716743469,0.9053925275802612,0.9053925275802612,0.0,114.76417541503906,123.0,39987.98046875,0.0,1803.9124755859373,1.0,280.9577331542969,283.5675964355469,291.8765563964844,294.45562744140625,293.1499938964844,293.1499938964844,280.6499938964844,35827.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912404477596283,1.0,0.0,0.0,3.665537118911743,3.665561199188232,8.965376991909579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.15380859375,0.0,1549.229248046875,1895.4371337890625,0.0,3518.90478515625,0.9086275100708008,1.0,0.0,3.0,1.0,0.0
12228780,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9990000128746032,0.5986706018447876,0.4711246490478515,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8052627444267273,0.2707200944423675,0.2582188546657562,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8994414210319519,0.3810581266880035,0.2675475180149078,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8533086776733398,0.3251769542694092,0.3098463714122772,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7610335946083069,0.2282722890377044,1.0372084379196167,284.860107421875,284.95001220703125,300.8399963378906,288.85919189453125,298.8844299316406,297.9107666015625,284.85906982421875,1.0,0.5235704779624939,0.451062262058258,0.451062262058258,1.0,1.0,-2.8141539096832275,0.9367255568504332,1.8774282932281487,0.2959517538547516,0.9026121497154236,0.9026121497154236,0.0,117.2016372680664,126.0,40990.015625,0.0,1830.506103515625,1.0,280.6580810546875,283.3335266113281,291.9174499511719,294.5805053710937,293.1499938964844,293.1499938964844,280.3500061035156,36026.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276679158210754,1.0,0.0,0.0,3.665225744247437,3.665250062942505,8.96385358828411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.27685546875,0.0,1550.373291015625,1895.4371337890625,0.0,3659.7470703125,0.908686339855194,1.0,0.0,3.0,1.0,0.0
12228840,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9990000128746032,0.5986706018447876,0.4711246490478515,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8052627444267273,0.2707200944423675,0.2582188546657562,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8994414210319519,0.3810581266880035,0.2675475180149078,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8533086776733398,0.3251769542694092,0.3098463714122772,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7610335946083069,0.2282722890377044,1.0372084379196167,284.860107421875,284.95001220703125,300.8399963378906,288.85919189453125,298.8844299316406,297.9107666015625,284.85906982421875,1.0,0.5235704779624939,0.451062262058258,0.451062262058258,1.0,1.0,-2.8141539096832275,0.9367255568504332,1.8774282932281487,0.2959517538547516,0.9026121497154236,0.9026121497154236,0.0,117.2016372680664,126.0,40990.015625,0.0,1830.506103515625,1.0,280.6580810546875,283.3335266113281,291.9174499511719,294.5805053710937,293.1499938964844,293.1499938964844,280.3500061035156,36026.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276679158210754,1.0,0.0,0.0,3.665225744247437,3.665250062942505,8.96385358828411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.27685546875,0.0,1550.373291015625,1895.4371337890625,0.0,3659.7470703125,0.908686339855194,1.0,0.0,3.0,1.0,0.0
12228900,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.9990000128746032,0.5951963067054749,0.4756961464881897,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251281738281,0.8031538128852844,0.2711399495601654,0.2587333917617798,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231140136719,0.8966253995895386,0.3811242282390594,0.2676898837089538,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.8505089282989502,0.3248777091503143,0.3096911907196045,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.7581902742385864,0.2277346104383468,1.0354119539260864,284.7226867675781,284.95001220703125,300.8583374023437,288.8724975585937,298.8855895996094,297.9037475585937,284.7140808105469,1.0,0.5250137448310852,0.4508381187915802,0.4508381187915802,1.0,1.0,-2.818093061447144,0.9377749562263488,1.88031804561615,0.2960964143276214,0.8997703790664673,0.8997703790664673,0.0,118.6285629272461,126.0,41934.74609375,0.0,1843.4970703125,1.0,280.4009094238281,283.1558532714844,291.9507141113281,294.72393798828125,293.1499938964844,293.1499938964844,280.3500061035156,36154.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365049600601196,1.0,0.0,0.0,3.662008285522461,3.66203236579895,8.94812274054857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.37890625,0.0,1547.7286376953125,1895.4371337890625,0.0,3740.617919921875,0.9080175161361694,1.0,0.0,3.0,1.0,0.0
12228960,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780700683594,0.9990000128746032,0.591154158115387,0.4807739853858948,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784973144531,0.800635039806366,0.2714488208293915,0.2591084539890289,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6782531738281,0.8933812379837036,0.3810771107673645,0.2677076160907745,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783447265625,0.8473381996154785,0.3244589567184448,0.3093795478343963,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.7549626231193542,0.2270574271678924,1.0328631401062012,284.6781921386719,284.95001220703125,300.8766784667969,288.8858947753906,298.88604736328125,297.8960266113281,284.67724609375,1.0,0.5264273881912231,0.4505379199981689,0.4505379199981689,1.0,1.0,-2.8212311267852783,0.9383562207221984,1.882874846458435,0.2959541082382202,0.8974646329879761,0.8974646329879761,0.0,120.18287658691406,114.0,42076.15625,0.0,1855.880615234375,1.0,280.35821533203125,283.11102294921875,291.9345703125,294.6673278808594,293.1499938964844,293.1499938964844,280.6499938964844,36262.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401442408561708,1.0,0.0,0.0,3.6561295986175537,3.656153678894043,8.919416814023862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.20654296875,0.0,1541.967529296875,1895.4371337890625,0.0,3773.756103515625,0.9068108201026917,1.0,0.0,3.0,1.0,0.0
12229020,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9990000128746032,0.5862269401550293,0.4767686128616333,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.8039844632148743,0.2728017568588257,0.2601011395454407,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8965518474578857,0.3823218643665313,0.2682293653488159,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8494059443473816,0.3245843648910522,0.3091412782669067,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.7559496164321899,0.2263394892215728,1.0283821821212769,284.8534851074219,284.95001220703125,300.913330078125,288.9129638671875,298.89727783203125,297.8973083496094,284.85479736328125,1.0,0.5239040851593018,0.449937492609024,0.449937492609024,1.0,1.0,-2.812584638595581,0.9336780309677124,1.8789066076278689,0.2933351397514343,0.8976008892059326,0.8976008892059326,0.0,118.7333755493164,102.0,41023.92578125,0.0,1835.4122314453125,1.0,280.6422119140625,283.3260498046875,291.8656616210937,294.4675598144531,293.1499938964844,293.1499938964844,280.95001220703125,36157.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263096451759338,1.0,0.0,0.0,3.64947772026062,3.649501800537109,8.886991054168902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.3388671875,0.0,1533.7646484375,1895.4371337890625,0.0,3647.26953125,0.905279576778412,1.0,0.0,3.0,1.0,0.0
12229080,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9990000128746032,0.5862269401550293,0.4767686128616333,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.8039844632148743,0.2728017568588257,0.2601011395454407,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8965518474578857,0.3823218643665313,0.2682293653488159,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8494059443473816,0.3245843648910522,0.3091412782669067,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.7559496164321899,0.2263394892215728,1.0283821821212769,284.8534851074219,284.95001220703125,300.913330078125,288.9129638671875,298.89727783203125,297.8973083496094,284.85479736328125,1.0,0.5239040851593018,0.449937492609024,0.449937492609024,1.0,1.0,-2.812584638595581,0.9336780309677124,1.8789066076278689,0.2933351397514343,0.8976008892059326,0.8976008892059326,0.0,118.7333755493164,102.0,41023.92578125,0.0,1835.4122314453125,1.0,280.6422119140625,283.3260498046875,291.8656616210937,294.4675598144531,293.1499938964844,293.1499938964844,280.95001220703125,36157.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263096451759338,1.0,0.0,0.0,3.64947772026062,3.649501800537109,8.886991054168902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.3388671875,0.0,1533.7646484375,1895.4371337890625,0.0,3647.26953125,0.905279576778412,1.0,0.0,3.0,1.0,0.0
12229140,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9990000128746032,0.5871833562850952,0.4601319432258606,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8152188658714294,0.2749579548835754,0.2617846131324768,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.909456431865692,0.3848162293434143,0.2696490883827209,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8599145412445068,0.3257372677326202,0.3098379373550415,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7646370530128479,0.2265806943178177,1.027560830116272,285.04595947265625,284.95001220703125,300.95001220703125,288.9403991699219,298.91766357421875,297.91314697265625,285.0469970703125,1.0,0.5181681513786316,0.4493370950222015,0.4493370950222015,1.0,1.0,-2.796175479888916,0.9260016083717346,1.8701738119125368,0.2892749905586242,0.900483250617981,0.900483250617981,0.0,113.50847625732422,105.0,40020.83984375,0.0,1785.1019287109375,1.0,280.9417724609375,283.55963134765625,291.8753662109375,294.3962097167969,293.1499938964844,293.1499938964844,280.6499938964844,35956.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909770667552948,1.0,0.0,0.0,3.650458574295044,3.650482416152954,8.891767606655776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.48193359375,0.0,1533.349365234375,1895.4371337890625,0.0,3494.475341796875,0.905367076396942,1.0,0.0,3.0,1.0,0.0
12229200,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9990000128746032,0.5871833562850952,0.4601319432258606,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8152188658714294,0.2749579548835754,0.2617846131324768,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.909456431865692,0.3848162293434143,0.2696490883827209,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8599145412445068,0.3257372677326202,0.3098379373550415,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7646370530128479,0.2265806943178177,1.027560830116272,285.04595947265625,284.95001220703125,300.95001220703125,288.9403991699219,298.91766357421875,297.91314697265625,285.0469970703125,1.0,0.5181681513786316,0.4493370950222015,0.4493370950222015,1.0,1.0,-2.796175479888916,0.9260016083717346,1.8701738119125368,0.2892749905586242,0.900483250617981,0.900483250617981,0.0,113.50847625732422,105.0,40020.83984375,0.0,1785.1019287109375,1.0,280.9417724609375,283.55963134765625,291.8753662109375,294.3962097167969,293.1499938964844,293.1499938964844,280.6499938964844,35956.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909770667552948,1.0,0.0,0.0,3.650458574295044,3.650482416152954,8.891767606655776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.48193359375,0.0,1533.349365234375,1895.4371337890625,0.0,3494.475341796875,0.905367076396942,1.0,0.0,3.0,1.0,0.0
12229260,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9990000128746032,0.5945915579795837,0.4399823844432831,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8313925266265869,0.2809377610683441,0.266554057598114,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.929841160774231,0.3906177580356598,0.273175448179245,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8764476776123047,0.3306383192539215,0.3136292397975921,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7803347706794739,0.2312594652175903,1.043601155281067,284.879638671875,284.95001220703125,300.9824523925781,288.9682312011719,298.9566650390625,297.9549865722656,284.8793640136719,1.0,0.5165624618530273,0.4491898119449615,0.4491898119449615,1.0,1.0,-2.8057286739349365,0.9294005632400512,1.8763282299041748,0.2900718450546264,0.8981464505195618,0.8981464505195618,0.0,108.45890045166016,108.0,41058.5390625,0.0,1775.6397705078125,1.0,280.6578063964844,283.3491516113281,291.9999389648437,294.64422607421875,293.1499938964844,293.1499938964844,280.95001220703125,36078.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920474886894226,1.0,0.0,0.0,3.6482322216033936,3.648256063461304,8.880925292942266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.4560546875,0.0,1531.7906494140625,1895.4371337890625,0.0,3593.54052734375,0.9049294590950012,1.0,0.0,3.0,1.0,0.0
12229320,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9990000128746032,0.5945915579795837,0.4399823844432831,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8313925266265869,0.2809377610683441,0.266554057598114,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.929841160774231,0.3906177580356598,0.273175448179245,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8764476776123047,0.3306383192539215,0.3136292397975921,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7803347706794739,0.2312594652175903,1.043601155281067,284.879638671875,284.95001220703125,300.9824523925781,288.9682312011719,298.9566650390625,297.9549865722656,284.8793640136719,1.0,0.5165624618530273,0.4491898119449615,0.4491898119449615,1.0,1.0,-2.8057286739349365,0.9294005632400512,1.8763282299041748,0.2900718450546264,0.8981464505195618,0.8981464505195618,0.0,108.45890045166016,108.0,41058.5390625,0.0,1775.6397705078125,1.0,280.6578063964844,283.3491516113281,291.9999389648437,294.64422607421875,293.1499938964844,293.1499938964844,280.95001220703125,36078.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920474886894226,1.0,0.0,0.0,3.6482322216033936,3.648256063461304,8.880925292942266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.4560546875,0.0,1531.7906494140625,1895.4371337890625,0.0,3593.54052734375,0.9049294590950012,1.0,0.0,3.0,1.0,0.0
12229380,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.9990000128746032,0.6023104786872864,0.428598940372467,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8424803018569946,0.2855038642883301,0.2708683311939239,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.9433401226997375,0.3951655626296997,0.2762536704540252,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8874285221099854,0.3340967297554016,0.3168821632862091,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.7912982106208801,0.2346614450216293,1.0588905811309814,285.0813293457031,284.95001220703125,301.0068054199219,288.9964904785156,298.96600341796875,297.9559326171875,285.0834655761719,1.0,0.5175394415855408,0.4490425288677215,0.4490425288677215,1.0,1.0,-2.8232123851776123,0.93587327003479,1.8873391151428225,0.2925553023815155,0.901500940322876,0.901500940322876,0.0,106.1663055419922,111.0,40445.640625,0.0,1791.53662109375,1.0,280.9421691894531,283.586181640625,291.96484375,294.51824951171875,293.1499938964844,293.1499938964844,280.6499938964844,35893.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910352349281311,1.0,0.0,0.0,3.651247978210449,3.6512720584869385,8.895614200810087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.833984375,0.0,1533.7574462890625,1895.4371337890625,0.0,3499.873291015625,0.905501663684845,1.0,0.0,3.0,1.0,0.0
12229440,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.9990000128746032,0.6023104786872864,0.428598940372467,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8424803018569946,0.2855038642883301,0.2708683311939239,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.9433401226997375,0.3951655626296997,0.2762536704540252,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8874285221099854,0.3340967297554016,0.3168821632862091,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.7912982106208801,0.2346614450216293,1.0588905811309814,285.0813293457031,284.95001220703125,301.0068054199219,288.9964904785156,298.96600341796875,297.9559326171875,285.0834655761719,1.0,0.5175394415855408,0.4490425288677215,0.4490425288677215,1.0,1.0,-2.8232123851776123,0.93587327003479,1.8873391151428225,0.2925553023815155,0.901500940322876,0.901500940322876,0.0,106.1663055419922,111.0,40445.640625,0.0,1791.53662109375,1.0,280.9421691894531,283.586181640625,291.96484375,294.51824951171875,293.1499938964844,293.1499938964844,280.6499938964844,35893.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910352349281311,1.0,0.0,0.0,3.651247978210449,3.6512720584869385,8.895614200810087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.833984375,0.0,1533.7574462890625,1895.4371337890625,0.0,3499.873291015625,0.905501663684845,1.0,0.0,3.0,1.0,0.0
12229500,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9990000128746032,0.6054869294166565,0.4255097210407257,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8463523387908936,0.2873919904232025,0.2728217840194702,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.9477752447128296,0.3970031440258026,0.2777099907398224,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.8910008668899536,0.3353930115699768,0.3183070719242096,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.7950026988983154,0.2360081225633621,1.06566059589386,284.95867919921875,284.95001220703125,301.0160827636719,289.0107727050781,298.9652709960937,297.9494934082031,284.9505310058594,1.0,0.5186952352523804,0.4489688873291015,0.4489688873291015,1.0,1.0,-2.833446979522705,0.9396826028823853,1.89376437664032,0.2940760254859924,0.9003995060920715,0.9003995060920715,0.0,105.7620086669922,111.0,41334.90625,0.0,1805.4449462890625,1.0,280.6986389160156,283.42095947265625,292.0521240234375,294.75030517578125,293.1499938964844,293.1499938964844,280.6499938964844,35948.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182661175727844,1.0,0.0,0.0,3.652474164962769,3.652498245239258,8.901590149434924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.53076171875,0.0,1535.54052734375,1895.4371337890625,0.0,3573.148681640625,0.9057583808898926,1.0,0.0,3.0,1.0,0.0
12229560,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9990000128746032,0.607554018497467,0.424808531999588,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8483468890190125,0.2888951301574707,0.2743823230266571,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9496950507164,0.3983403146266937,0.2787700593471527,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8924316763877869,0.3362366855144501,0.3192718029022217,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7967199087142944,0.2369376122951507,1.0706133842468262,284.9183959960937,284.95001220703125,301.0235290527344,289.025146484375,298.965576171875,297.94647216796875,284.9179077148437,1.0,0.520102322101593,0.4486168920993805,0.4486168920993805,1.0,1.0,-2.842867374420166,0.9425994753837584,1.900267958641052,0.2949036955833435,0.8997374176979065,0.8997374176979065,0.0,105.93505859375,114.0,41535.72265625,0.0,1820.9696044921875,1.0,280.6578063964844,283.3782958984375,292.069091796875,294.7477111816406,293.1499938964844,293.1499938964844,280.95001220703125,36012.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232146143913268,1.0,0.0,0.0,3.651568174362183,3.651592254638672,8.897175121092005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.107421875,0.0,1535.0081787109375,1895.4371337890625,0.0,3618.795166015625,0.9056288599967957,1.0,0.0,3.0,1.0,0.0
12229620,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.9990000128746032,0.611434280872345,0.4259482026100158,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.8506161570549011,0.292229950428009,0.2774123251438141,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.9515435695648192,0.4018415510654449,0.2810007929801941,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.8933829665184021,0.3383715450763702,0.3211232423782348,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.7981565594673157,0.2389007210731506,1.079136610031128,285.1171569824219,284.95001220703125,301.0331115722656,289.05401611328125,298.96319580078125,297.9388122558594,285.1194152832031,1.0,0.5235413908958435,0.4479129016399383,0.4479129016399383,1.0,1.0,-2.863024473190308,0.9488524794578552,1.9141720533370967,0.2966029942035675,0.9035435318946838,0.9035435318946838,0.0,106.97090911865234,132.0,40935.96484375,0.0,1857.7532958984373,1.0,280.94219970703125,283.6131286621094,292.0256042480469,294.6098022460937,293.1499938964844,293.1499938964844,280.6499938964844,35834.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136075377464294,1.0,0.0,0.0,3.656780242919922,3.656804323196411,8.922591518967238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.39306640625,0.0,1539.4853515625,1895.4371337890625,0.0,3530.05224609375,0.9066982865333556,1.0,0.0,3.0,1.0,0.0
12229680,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.9990000128746032,0.611434280872345,0.4259482026100158,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.8506161570549011,0.292229950428009,0.2774123251438141,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.9515435695648192,0.4018415510654449,0.2810007929801941,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.8933829665184021,0.3383715450763702,0.3211232423782348,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.7981565594673157,0.2389007210731506,1.079136610031128,285.1171569824219,284.95001220703125,301.0331115722656,289.05401611328125,298.96319580078125,297.9388122558594,285.1194152832031,1.0,0.5235413908958435,0.4479129016399383,0.4479129016399383,1.0,1.0,-2.863024473190308,0.9488524794578552,1.9141720533370967,0.2966029942035675,0.9035435318946838,0.9035435318946838,0.0,106.97090911865234,132.0,40935.96484375,0.0,1857.7532958984373,1.0,280.94219970703125,283.6131286621094,292.0256042480469,294.6098022460937,293.1499938964844,293.1499938964844,280.6499938964844,35834.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136075377464294,1.0,0.0,0.0,3.656780242919922,3.656804323196411,8.922591518967238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.39306640625,0.0,1539.4853515625,1895.4371337890625,0.0,3530.05224609375,0.9066982865333556,1.0,0.0,3.0,1.0,0.0
12229740,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9990000128746032,0.6111357808113098,0.4432702362537384,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8427505493164062,0.2949818670749664,0.2804241776466369,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9403374195098876,0.4046559035778045,0.283325731754303,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8830628991127014,0.3399388492107391,0.3230358958244324,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.7893334031105042,0.2402387261390686,1.087230920791626,284.97265625,284.95001220703125,301.0360412597656,289.0830078125,298.974365234375,297.95281982421875,284.9735412597656,1.0,0.5330949425697327,0.4472089409828186,0.4472089409828186,1.0,1.0,-2.902263164520264,0.9624571204185486,1.9398059844970703,0.3012203872203827,0.9025916457176208,0.9025916457176208,0.0,112.9013214111328,150.0,42286.5859375,0.0,1950.088134765625,1.0,280.65777587890625,283.41973876953125,292.12908935546875,294.8465576171875,293.1499938964844,293.1499938964844,280.3500061035156,35939.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266984462738036,1.0,0.0,0.0,3.659626483917236,3.6596505641937256,8.936486324273574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.82373046875,0.0,1543.45458984375,1895.4371337890625,0.0,3650.842529296875,0.9073857069015504,1.0,0.0,3.0,1.0,0.0
12229800,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9990000128746032,0.6111357808113098,0.4432702362537384,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8427505493164062,0.2949818670749664,0.2804241776466369,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9403374195098876,0.4046559035778045,0.283325731754303,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8830628991127014,0.3399388492107391,0.3230358958244324,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.7893334031105042,0.2402387261390686,1.087230920791626,284.97265625,284.95001220703125,301.0360412597656,289.0830078125,298.974365234375,297.95281982421875,284.9735412597656,1.0,0.5330949425697327,0.4472089409828186,0.4472089409828186,1.0,1.0,-2.902263164520264,0.9624571204185486,1.9398059844970703,0.3012203872203827,0.9025916457176208,0.9025916457176208,0.0,112.9013214111328,150.0,42286.5859375,0.0,1950.088134765625,1.0,280.65777587890625,283.41973876953125,292.12908935546875,294.8465576171875,293.1499938964844,293.1499938964844,280.3500061035156,35939.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266984462738036,1.0,0.0,0.0,3.659626483917236,3.6596505641937256,8.936486324273574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.82373046875,0.0,1543.45458984375,1895.4371337890625,0.0,3650.842529296875,0.9073857069015504,1.0,0.0,3.0,1.0,0.0
