time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229860,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.9990000128746032,0.6027544736862183,0.4746993482112884,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.8270016312599182,0.2968869507312774,0.2827265560626983,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.91778302192688,0.4065105617046356,0.2849884033203125,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.8639505505561829,0.3406495153903961,0.3242046535015106,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.7720176577568054,0.240469291806221,1.0909353494644165,284.835693359375,284.95001220703125,301.03277587890625,289.11199951171875,298.9727478027344,297.9518127441406,284.83673095703125,1.0,0.5462698340415955,0.4461882412433624,0.4461882412433624,1.0,1.0,-2.950656652450561,0.978803277015686,1.971853375434876,0.3067615926265716,0.8998483419418335,0.8998483419418335,0.0,123.30542755126952,168.0,43948.5,0.0,2082.7255859375,1.0,280.3581848144531,283.2309875488281,292.1775817871094,295.00927734375,293.1499938964844,293.1499938964844,280.04998779296875,36093.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430152177810668,1.0,0.0,0.0,3.65656304359436,3.6565871238708496,8.921531957639672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.27880859375,0.0,1541.1868896484375,1895.4371337890625,0.0,3799.825439453125,0.906802535057068,1.0,0.0,3.0,1.0,0.0
12229920,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.9990000128746032,0.6027544736862183,0.4746993482112884,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.8270016312599182,0.2968869507312774,0.2827265560626983,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.91778302192688,0.4065105617046356,0.2849884033203125,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.8639505505561829,0.3406495153903961,0.3242046535015106,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.7720176577568054,0.240469291806221,1.0909353494644165,284.835693359375,284.95001220703125,301.03277587890625,289.11199951171875,298.9727478027344,297.9518127441406,284.83673095703125,1.0,0.5462698340415955,0.4461882412433624,0.4461882412433624,1.0,1.0,-2.950656652450561,0.978803277015686,1.971853375434876,0.3067615926265716,0.8998483419418335,0.8998483419418335,0.0,123.30542755126952,168.0,43948.5,0.0,2082.7255859375,1.0,280.3581848144531,283.2309875488281,292.1775817871094,295.00927734375,293.1499938964844,293.1499938964844,280.04998779296875,36093.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430152177810668,1.0,0.0,0.0,3.65656304359436,3.6565871238708496,8.921531957639672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.27880859375,0.0,1541.1868896484375,1895.4371337890625,0.0,3799.825439453125,0.906802535057068,1.0,0.0,3.0,1.0,0.0
12229980,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.9990000128746032,0.587840735912323,0.5137882828712463,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.80811607837677,0.2982321381568908,0.2845633029937744,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.8936449289321899,0.4078712165355682,0.2863368690013885,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983642578125,0.8426854014396667,0.3408632278442383,0.324956476688385,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982421875,0.7522554397583008,0.2399516105651855,1.0916002988815308,284.6984558105469,284.95001220703125,301.0238037109375,289.140869140625,298.9508972167969,297.9229431152344,284.6994934082031,1.0,0.5615975260734558,0.4451675713062286,0.4451675713062286,1.0,1.0,-3.0031726360321045,0.9965900778770448,2.006582498550415,0.3128901124000549,0.895270586013794,0.895270586013794,0.0,136.8082275390625,171.0,45571.87890625,0.0,2242.638916015625,1.0,280.0582275390625,283.0450439453125,292.2052917480469,295.1415710449219,293.1499938964844,293.1499938964844,280.3500061035156,36277.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586393237113952,1.0,0.0,0.0,3.646717071533203,3.646741151809693,8.873550427779264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.35693359375,0.0,1531.591796875,1895.4371337890625,0.0,3940.447509765625,0.9047249555587769,1.0,0.0,3.0,1.0,0.0
12230040,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.9990000128746032,0.587840735912323,0.5137882828712463,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.80811607837677,0.2982321381568908,0.2845633029937744,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.8936449289321899,0.4078712165355682,0.2863368690013885,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983642578125,0.8426854014396667,0.3408632278442383,0.324956476688385,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982421875,0.7522554397583008,0.2399516105651855,1.0916002988815308,284.6984558105469,284.95001220703125,301.0238037109375,289.140869140625,298.9508972167969,297.9229431152344,284.6994934082031,1.0,0.5615975260734558,0.4451675713062286,0.4451675713062286,1.0,1.0,-3.0031726360321045,0.9965900778770448,2.006582498550415,0.3128901124000549,0.895270586013794,0.895270586013794,0.0,136.8082275390625,171.0,45571.87890625,0.0,2242.638916015625,1.0,280.0582275390625,283.0450439453125,292.2052917480469,295.1415710449219,293.1499938964844,293.1499938964844,280.3500061035156,36277.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586393237113952,1.0,0.0,0.0,3.646717071533203,3.646741151809693,8.873550427779264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.35693359375,0.0,1531.591796875,1895.4371337890625,0.0,3940.447509765625,0.9047249555587769,1.0,0.0,3.0,1.0,0.0
12230100,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.996354877948761,0.5800086259841919,0.5254333019256592,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.7986312508583069,0.2990394532680511,0.2854437828063965,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8829467296600342,0.4089178740978241,0.2870620191097259,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.8330878615379333,0.3411999940872192,0.325346291065216,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.7432006597518921,0.2396760731935501,1.0912103652954102,284.8452453613281,284.95001220703125,301.017333984375,289.1551818847656,298.9427795410156,297.9144592285156,284.8538818359375,1.0,0.5673243999481201,0.4446572065353393,0.4446572065353393,1.0,1.0,-3.018869400024414,1.0013326406478882,2.0175366401672363,0.3150418102741241,0.8959862589836121,0.8959862589836121,0.0,143.6011199951172,171.0,44846.8125,0.0,2305.838623046875,1.0,280.3012390136719,283.2253112792969,292.1410827636719,294.9415283203125,293.1499938964844,293.1499938964844,280.3500061035156,36200.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531175494194032,1.0,0.0,0.0,3.642846822738648,3.6428706645965576,8.85472559275513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.59033203125,0.0,1526.7208251953125,1895.4371337890625,0.0,3891.003662109375,0.9038624167442322,1.0,0.0,3.0,1.0,0.0
12230160,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9823360443115234,0.5752345323562622,0.5200700759887695,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7881313562393188,0.3000217080116272,0.2866073250770569,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8714057803153992,0.4103173315525055,0.2881630957126617,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8227226138114929,0.3418092131614685,0.3261172473430633,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7335311770439148,0.2395588755607605,1.0917953252792358,284.8935546875,284.95001220703125,301.0096130371094,289.16943359375,298.9388122558594,297.9151916503906,284.8949890136719,1.0,0.5714288353919983,0.4438523054122925,0.4438523054122925,1.0,1.0,-3.017063617706299,0.9988183975219728,2.018245220184326,0.3127601742744446,0.8961405158042908,0.8961405158042908,0.0,151.0333251953125,174.0,44721.63671875,0.0,2340.619140625,1.0,280.3420715332031,283.2743530273437,292.1462097167969,294.9734191894531,293.1499938964844,293.1499938964844,280.6499938964844,36127.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499317407608032,1.0,0.0,0.0,3.641225099563599,3.641248941421509,8.846843115861702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.65478515625,0.0,1524.3822021484375,1895.4371337890625,0.0,3862.34716796875,0.9034166932106018,1.0,0.0,3.0,1.0,0.0
12230220,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.9650129079818726,0.5714659690856934,0.5156212449073792,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.777620255947113,0.3024481236934662,0.2891061007976532,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.8600819110870361,0.413792073726654,0.2906863689422607,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.8117849826812744,0.3436235189437866,0.3280015289783478,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.7232906818389893,0.2400165200233459,1.0944900512695312,285.0883483886719,284.95001220703125,300.9906921386719,289.1976318359375,298.9333190917969,297.9215087890625,285.0902099609375,1.0,0.5777581930160522,0.4422425031661987,0.4422425031661987,1.0,1.0,-3.023243904113769,0.9974027872085572,2.025841236114502,0.3098441660404205,0.8995772004127502,0.8995772004127502,0.0,160.5285186767578,177.0,43749.77734375,0.0,2400.86572265625,1.0,280.6416931152344,283.5077209472656,292.150634765625,294.8996887207031,293.1499938964844,293.1499938964844,280.95001220703125,35911.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372541308403016,1.0,0.0,0.0,3.6438260078430176,3.643850088119507,8.859486797518912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.404296875,0.0,1525.647705078125,1895.4371337890625,0.0,3747.44775390625,0.9038556218147278,1.0,0.0,3.0,1.0,0.0
12230280,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.9650129079818726,0.5714659690856934,0.5156212449073792,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.777620255947113,0.3024481236934662,0.2891061007976532,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.8600819110870361,0.413792073726654,0.2906863689422607,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.8117849826812744,0.3436235189437866,0.3280015289783478,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.7232906818389893,0.2400165200233459,1.0944900512695312,285.0883483886719,284.95001220703125,300.9906921386719,289.1976318359375,298.9333190917969,297.9215087890625,285.0902099609375,1.0,0.5777581930160522,0.4422425031661987,0.4422425031661987,1.0,1.0,-3.023243904113769,0.9974027872085572,2.025841236114502,0.3098441660404205,0.8995772004127502,0.8995772004127502,0.0,160.5285186767578,177.0,43749.77734375,0.0,2400.86572265625,1.0,280.6416931152344,283.5077209472656,292.150634765625,294.8996887207031,293.1499938964844,293.1499938964844,280.95001220703125,35911.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372541308403016,1.0,0.0,0.0,3.6438260078430176,3.643850088119507,8.859486797518912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.404296875,0.0,1525.647705078125,1895.4371337890625,0.0,3747.44775390625,0.9038556218147278,1.0,0.0,3.0,1.0,0.0
12230340,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924499511719,0.9561132788658142,0.5702185034751892,0.5143213272094727,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.7738683223724365,0.3054105043411255,0.291971355676651,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.8560994267463684,0.4179427027702331,0.2936018705368042,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919921875,0.8072187900543213,0.3460169732570648,0.3303252458572387,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914428710937,0.7190152406692505,0.2412812709808349,1.1002473831176758,285.2922668457031,284.95001220703125,300.9674987792969,289.22528076171875,298.9288330078125,297.93072509765625,285.2942199707031,1.0,0.5829488039016724,0.440632700920105,0.440632700920105,1.0,1.0,-3.0383379459381104,0.9993292093276978,2.039008855819702,0.3083818852901459,0.9058018326759338,0.9058018326759338,0.0,166.12669372558594,180.0,42972.9140625,0.0,2457.790771484375,1.0,280.9417419433594,283.7475280761719,292.1806640625,294.8739013671875,293.1499938964844,293.1499938964844,280.6499938964844,35654.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925438106060028,1.0,0.0,0.0,3.655949354171753,3.655973434448242,8.918537446334085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.7314453125,0.0,1537.211181640625,1895.4371337890625,0.0,3639.257568359375,0.9063943028450012,1.0,0.0,3.0,1.0,0.0
12230400,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924499511719,0.9561132788658142,0.5702185034751892,0.5143213272094727,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.7738683223724365,0.3054105043411255,0.291971355676651,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.8560994267463684,0.4179427027702331,0.2936018705368042,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919921875,0.8072187900543213,0.3460169732570648,0.3303252458572387,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914428710937,0.7190152406692505,0.2412812709808349,1.1002473831176758,285.2922668457031,284.95001220703125,300.9674987792969,289.22528076171875,298.9288330078125,297.93072509765625,285.2942199707031,1.0,0.5829488039016724,0.440632700920105,0.440632700920105,1.0,1.0,-3.0383379459381104,0.9993292093276978,2.039008855819702,0.3083818852901459,0.9058018326759338,0.9058018326759338,0.0,166.12669372558594,180.0,42972.9140625,0.0,2457.790771484375,1.0,280.9417419433594,283.7475280761719,292.1806640625,294.8739013671875,293.1499938964844,293.1499938964844,280.6499938964844,35654.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925438106060028,1.0,0.0,0.0,3.655949354171753,3.655973434448242,8.918537446334085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.7314453125,0.0,1537.211181640625,1895.4371337890625,0.0,3639.257568359375,0.9063943028450012,1.0,0.0,3.0,1.0,0.0
12230460,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.9477398991584778,0.567156195640564,0.5123774409294128,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.7708515524864197,0.3076512813568115,0.2945325970649719,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.8528025150299072,0.4208942651748657,0.2960946559906006,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.8032304048538208,0.347503125667572,0.3322392106056213,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.7154781818389893,0.2420700788497924,1.1057056188583374,285.1295166015625,284.95001220703125,300.9405517578125,289.2522888183594,298.9170227050781,297.9281311035156,285.1285095214844,1.0,0.5873639583587646,0.4398995041847229,0.4398995041847229,1.0,1.0,-3.0509519577026367,1.0022774934768677,2.0486745834350586,0.3087312579154968,0.906859815120697,0.906859815120697,0.0,171.04188537597656,183.0,44139.68359375,0.0,2506.978271484375,1.0,280.6577453613281,283.5376892089844,292.29949951171875,295.13629150390625,293.1499938964844,293.1499938964844,280.3500061035156,35736.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393499493598938,1.0,0.0,0.0,3.6664764881134033,3.6665005683898926,8.969971645456098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.228515625,0.0,1549.594970703125,1895.4371337890625,0.0,3766.5322265625,0.908777356147766,1.0,0.0,3.0,1.0,0.0
12230520,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.9477398991584778,0.567156195640564,0.5123774409294128,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.7708515524864197,0.3076512813568115,0.2945325970649719,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.8528025150299072,0.4208942651748657,0.2960946559906006,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.8032304048538208,0.347503125667572,0.3322392106056213,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.7154781818389893,0.2420700788497924,1.1057056188583374,285.1295166015625,284.95001220703125,300.9405517578125,289.2522888183594,298.9170227050781,297.9281311035156,285.1285095214844,1.0,0.5873639583587646,0.4398995041847229,0.4398995041847229,1.0,1.0,-3.0509519577026367,1.0022774934768677,2.0486745834350586,0.3087312579154968,0.906859815120697,0.906859815120697,0.0,171.04188537597656,183.0,44139.68359375,0.0,2506.978271484375,1.0,280.6577453613281,283.5376892089844,292.29949951171875,295.13629150390625,293.1499938964844,293.1499938964844,280.3500061035156,35736.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393499493598938,1.0,0.0,0.0,3.6664764881134033,3.6665005683898926,8.969971645456098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.228515625,0.0,1549.594970703125,1895.4371337890625,0.0,3766.5322265625,0.908777356147766,1.0,0.0,3.0,1.0,0.0
12230580,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9369650483131408,0.5625451803207397,0.508719265460968,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7663728594779968,0.3089897334575653,0.2961807548999786,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8479129672050476,0.4226274788379669,0.2976171672344208,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7975702285766602,0.3478716015815735,0.3330157697200775,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.710321307182312,0.2419554442167282,1.1070826053619385,284.9449462890625,284.95001220703125,300.9102783203125,289.27850341796875,298.8978576660156,297.9167785644531,284.9435729980469,1.0,0.5906274318695068,0.4391663372516632,0.4391663372516632,1.0,1.0,-3.052964210510254,1.0012720823287964,2.051692008972168,0.3074350953102112,0.9052622318267822,0.9052622318267822,0.0,176.32742309570312,171.0,45278.765625,0.0,2538.306640625,1.0,280.35809326171875,283.3095397949219,292.3362121582031,295.2655029296875,293.1499938964844,293.1499938964844,280.04998779296875,35915.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542337656021118,1.0,0.0,0.0,3.670267581939697,3.6702916622161865,8.988531590148341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.26513671875,0.0,1555.1949462890625,1895.4371337890625,0.0,3901.02197265625,0.9097394943237304,1.0,0.0,3.0,1.0,0.0
12230640,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9369650483131408,0.5625451803207397,0.508719265460968,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7663728594779968,0.3089897334575653,0.2961807548999786,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8479129672050476,0.4226274788379669,0.2976171672344208,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7975702285766602,0.3478716015815735,0.3330157697200775,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.710321307182312,0.2419554442167282,1.1070826053619385,284.9449462890625,284.95001220703125,300.9102783203125,289.27850341796875,298.8978576660156,297.9167785644531,284.9435729980469,1.0,0.5906274318695068,0.4391663372516632,0.4391663372516632,1.0,1.0,-3.052964210510254,1.0012720823287964,2.051692008972168,0.3074350953102112,0.9052622318267822,0.9052622318267822,0.0,176.32742309570312,171.0,45278.765625,0.0,2538.306640625,1.0,280.35809326171875,283.3095397949219,292.3362121582031,295.2655029296875,293.1499938964844,293.1499938964844,280.04998779296875,35915.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542337656021118,1.0,0.0,0.0,3.670267581939697,3.6702916622161865,8.988531590148341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.26513671875,0.0,1555.1949462890625,1895.4371337890625,0.0,3901.02197265625,0.9097394943237304,1.0,0.0,3.0,1.0,0.0
12230700,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.9353464841842652,0.5600166320800781,0.5065866112709045,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.7667505145072937,0.3094544112682342,0.2967001795768738,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.8483102321624756,0.4232689142227173,0.2981346845626831,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.7975256443023682,0.3478116393089294,0.3330536186695099,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.7100636959075928,0.2416763454675674,1.1062172651290894,284.80419921875,284.95001220703125,300.8940734863281,289.2912902832031,298.8871459960937,297.9101867675781,284.7959899902344,1.0,0.5900186896324158,0.4387997388839721,0.4387997388839721,1.0,1.0,-3.0506577491760254,0.9995154738426208,2.051142454147339,0.3062781393527984,0.9029266834259032,0.9029266834259032,0.0,176.30357360839844,171.0,46217.6328125,0.0,2533.8095703125,1.0,280.1007385253906,283.1296081542969,292.366455078125,295.4085998535156,293.1499938964844,293.1499938964844,280.04998779296875,36039.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962652862071991,1.0,0.0,0.0,3.6692051887512207,3.66922926902771,8.983328712020011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.9755859375,0.0,1554.9376220703125,1895.4371337890625,0.0,3976.197998046875,0.9095503687858582,1.0,0.0,3.0,1.0,0.0
12230760,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.9355713725090028,0.5573642253875732,0.5041651725769043,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.7684050798416138,0.3098023235797882,0.2970061004161834,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.8500930070877075,0.4237857758998871,0.2984677255153656,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543640136719,0.7988424897193909,0.3476145267486572,0.3328523933887481,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.7109665274620056,0.24127097427845,1.104348063468933,284.7541198730469,284.95001220703125,300.8772277832031,289.3038330078125,298.8757629394531,297.9031677246094,284.7525939941406,1.0,0.588492214679718,0.4383938908576965,0.4383938908576965,1.0,1.0,-3.046029090881348,0.9967962503433228,2.0492329597473145,0.3046446740627289,0.9010758996009828,0.9010758996009828,0.0,174.87405395507812,159.0,46281.15234375,0.0,2517.6240234375,1.0,280.0579833984375,283.0786437988281,292.3492126464844,295.3470153808594,293.1499938964844,293.1499938964844,279.75,36146.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659225344657898,1.0,0.0,0.0,3.665531873703003,3.6655561923980713,8.965351412371092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.23876953125,0.0,1551.6173095703125,1895.4371337890625,0.0,4005.20068359375,0.9088329076766968,1.0,0.0,3.0,1.0,0.0
12230820,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56182861328125,0.9405165910720824,0.5519351959228516,0.4991844594478607,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7748430967330933,0.310308963060379,0.2973390817642212,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619812011719,0.8571063280105591,0.424659252166748,0.2989622056484222,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5621643066406,0.804754376411438,0.3470123410224914,0.3321487307548523,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5626220703125,0.715456485748291,0.2402721941471099,1.0991944074630735,284.5619506835937,284.95001220703125,300.841796875,289.32818603515625,298.8525390625,297.8895263671875,284.5604248046875,1.0,0.5834464430809021,0.4375822246074676,0.4375822246074676,1.0,1.0,-3.03399920463562,0.9903046488761902,2.043694496154785,0.300906628370285,0.8943121433258057,0.8943121433258057,0.0,169.1064453125,147.0,47178.2734375,0.0,2465.1474609375,1.0,279.7581787109375,282.8495788574219,292.3612670898437,295.4163513183594,293.1499938964844,293.1499938964844,280.04998779296875,36415.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749546647071838,1.0,0.0,0.0,3.6508243083953857,3.650848388671875,8.893550216271251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.1748046875,0.0,1537.1961669921875,1895.4371337890625,0.0,4084.71435546875,0.9057259559631348,1.0,0.0,3.0,1.0,0.0
12230880,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56182861328125,0.9405165910720824,0.5519351959228516,0.4991844594478607,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7748430967330933,0.310308963060379,0.2973390817642212,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619812011719,0.8571063280105591,0.424659252166748,0.2989622056484222,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5621643066406,0.804754376411438,0.3470123410224914,0.3321487307548523,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5626220703125,0.715456485748291,0.2402721941471099,1.0991944074630735,284.5619506835937,284.95001220703125,300.841796875,289.32818603515625,298.8525390625,297.8895263671875,284.5604248046875,1.0,0.5834464430809021,0.4375822246074676,0.4375822246074676,1.0,1.0,-3.03399920463562,0.9903046488761902,2.043694496154785,0.300906628370285,0.8943121433258057,0.8943121433258057,0.0,169.1064453125,147.0,47178.2734375,0.0,2465.1474609375,1.0,279.7581787109375,282.8495788574219,292.3612670898437,295.4163513183594,293.1499938964844,293.1499938964844,280.04998779296875,36415.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749546647071838,1.0,0.0,0.0,3.6508243083953857,3.650848388671875,8.893550216271251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.1748046875,0.0,1537.1961669921875,1895.4371337890625,0.0,4084.71435546875,0.9057259559631348,1.0,0.0,3.0,1.0,0.0
12230940,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.9528972506523132,0.5488883852958679,0.4954441785812378,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7316589355469,0.7867531776428223,0.3117079734802246,0.2979934513568878,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319641113281,0.8702739477157593,0.4270272254943847,0.2999827861785888,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317810058594,0.8158612251281738,0.3474610447883606,0.3318502604961395,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313232421875,0.7243239283561707,0.240073025226593,1.095226764678955,284.73199462890625,284.95001220703125,300.8045349121094,289.3514404296875,298.8381652832031,297.8893737792969,284.7335205078125,1.0,0.5770007967948914,0.4367705583572387,0.4367705583572387,1.0,1.0,-3.026374101638794,0.9854944348335266,2.040879487991333,0.297662615776062,0.8927720189094543,0.8927720189094543,0.0,159.88169860839844,135.0,46030.33203125,0.0,2403.354248046875,1.0,280.0421447753906,283.06304931640625,292.3011474609375,295.2126770019531,293.1499938964844,293.1499938964844,280.3500061035156,36331.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606990218162536,1.0,0.0,0.0,3.63765549659729,3.6376793384552,8.829506441543344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.755859375,0.0,1521.95068359375,1895.4371337890625,0.0,3958.814453125,0.9027572274208068,1.0,0.0,3.0,1.0,0.0
12231000,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.9528972506523132,0.5488883852958679,0.4954441785812378,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7316589355469,0.7867531776428223,0.3117079734802246,0.2979934513568878,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319641113281,0.8702739477157593,0.4270272254943847,0.2999827861785888,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317810058594,0.8158612251281738,0.3474610447883606,0.3318502604961395,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313232421875,0.7243239283561707,0.240073025226593,1.095226764678955,284.73199462890625,284.95001220703125,300.8045349121094,289.3514404296875,298.8381652832031,297.8893737792969,284.7335205078125,1.0,0.5770007967948914,0.4367705583572387,0.4367705583572387,1.0,1.0,-3.026374101638794,0.9854944348335266,2.040879487991333,0.297662615776062,0.8927720189094543,0.8927720189094543,0.0,159.88169860839844,135.0,46030.33203125,0.0,2403.354248046875,1.0,280.0421447753906,283.06304931640625,292.3011474609375,295.2126770019531,293.1499938964844,293.1499938964844,280.3500061035156,36331.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606990218162536,1.0,0.0,0.0,3.63765549659729,3.6376793384552,8.829506441543344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.755859375,0.0,1521.95068359375,1895.4371337890625,0.0,3958.814453125,0.9027572274208068,1.0,0.0,3.0,1.0,0.0
12231060,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9724580645561218,0.5476546883583069,0.4935944676399231,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8054268956184387,0.3140859603881836,0.2995655238628387,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8912631869316101,0.4308174848556518,0.3020628988742828,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8327623605728149,0.3490979969501495,0.3326810598373413,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.7387259006500244,0.2409515231847763,1.095842361450195,284.9283447265625,284.95001220703125,300.7658996582031,289.3735046386719,298.8313293457031,297.8990478515625,284.9302062988281,1.0,0.5705277323722839,0.4363456964492798,0.4363456964492798,1.0,1.0,-3.030269861221313,0.9859187006950378,2.04435133934021,0.2971527874469757,0.894087553024292,0.894087553024292,0.0,148.12203979492188,123.0,45006.21875,0.0,2349.7626953125,1.0,280.3416442871094,283.2995300292969,292.3133239746094,295.1410522460937,293.1499938964844,293.1499938964844,280.6499938964844,36132.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454293847084044,1.0,0.0,0.0,3.6319997310638414,3.632023572921753,8.802071533864364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.46875,0.0,1514.222412109375,1895.4371337890625,0.0,3821.694580078125,0.9013648629188538,1.0,0.0,3.0,1.0,0.0
12231120,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9724580645561218,0.5476546883583069,0.4935944676399231,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8054268956184387,0.3140859603881836,0.2995655238628387,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8912631869316101,0.4308174848556518,0.3020628988742828,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8327623605728149,0.3490979969501495,0.3326810598373413,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.7387259006500244,0.2409515231847763,1.095842361450195,284.9283447265625,284.95001220703125,300.7658996582031,289.3735046386719,298.8313293457031,297.8990478515625,284.9302062988281,1.0,0.5705277323722839,0.4363456964492798,0.4363456964492798,1.0,1.0,-3.030269861221313,0.9859187006950378,2.04435133934021,0.2971527874469757,0.894087553024292,0.894087553024292,0.0,148.12203979492188,123.0,45006.21875,0.0,2349.7626953125,1.0,280.3416442871094,283.2995300292969,292.3133239746094,295.1410522460937,293.1499938964844,293.1499938964844,280.6499938964844,36132.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454293847084044,1.0,0.0,0.0,3.6319997310638414,3.632023572921753,8.802071533864364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.46875,0.0,1514.222412109375,1895.4371337890625,0.0,3821.694580078125,0.9013648629188538,1.0,0.0,3.0,1.0,0.0
12231180,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.9943446516990662,0.5472197532653809,0.4925651550292969,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.8281807899475098,0.3170158267021179,0.3016932606697082,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.9201109409332277,0.4353440999984741,0.3047102689743042,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.8554612994194031,0.3513998389244079,0.334194004535675,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.7586806416511536,0.2425069212913513,1.0996787548065186,285.1278381347656,284.95001220703125,300.72637939453125,289.3943176269531,298.8268737792969,297.912109375,285.1297912597656,1.0,0.5644153356552124,0.4359208345413208,0.4359208345413208,1.0,1.0,-3.0411975383758545,0.9890100955963136,2.052187442779541,0.2978037595748901,0.8980903625488281,0.8980903625488281,0.0,135.4702606201172,111.0,44088.00390625,0.0,2304.146484375,1.0,280.6416015625,283.5362548828125,292.34429931640625,295.1107482910156,293.1499938964844,293.1499938964844,280.95001220703125,35883.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327492117881776,1.0,0.0,0.0,3.6356186866760254,3.635642528533936,8.819620802569261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.09765625,0.0,1516.3599853515625,1895.4371337890625,0.0,3706.314453125,0.9020041227340698,1.0,0.0,3.0,1.0,0.0
12231240,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.9943446516990662,0.5472197532653809,0.4925651550292969,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.8281807899475098,0.3170158267021179,0.3016932606697082,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.9201109409332277,0.4353440999984741,0.3047102689743042,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.8554612994194031,0.3513998389244079,0.334194004535675,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.7586806416511536,0.2425069212913513,1.0996787548065186,285.1278381347656,284.95001220703125,300.72637939453125,289.3943176269531,298.8268737792969,297.912109375,285.1297912597656,1.0,0.5644153356552124,0.4359208345413208,0.4359208345413208,1.0,1.0,-3.0411975383758545,0.9890100955963136,2.052187442779541,0.2978037595748901,0.8980903625488281,0.8980903625488281,0.0,135.4702606201172,111.0,44088.00390625,0.0,2304.146484375,1.0,280.6416015625,283.5362548828125,292.34429931640625,295.1107482910156,293.1499938964844,293.1499938964844,280.95001220703125,35883.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327492117881776,1.0,0.0,0.0,3.6356186866760254,3.635642528533936,8.819620802569261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.09765625,0.0,1516.3599853515625,1895.4371337890625,0.0,3706.314453125,0.9020041227340698,1.0,0.0,3.0,1.0,0.0
12231300,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.9990000128746032,0.5473924279212952,0.4871358573436737,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26873779296875,0.8382002711296082,0.3185845613479614,0.3029288947582245,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27032470703125,0.9342824220657348,0.4377524852752685,0.3061833381652832,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693176269531,0.8660608530044556,0.3526770770549774,0.3351465165615082,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.266845703125,0.7680811285972595,0.2434235513210296,1.1026153564453125,285.2704772949219,284.95001220703125,300.7064208984375,289.4042358398437,298.82525634765625,297.9199523925781,285.2785949707031,1.0,0.5611075162887573,0.4357084035873413,0.4357084035873413,1.0,1.0,-3.040043354034424,0.9879403114318848,2.052103042602539,0.2986425161361694,0.9016146063804626,0.9016146063804626,0.0,130.4853057861328,111.0,43175.8828125,0.0,2278.119140625,1.0,280.8983764648437,283.7149658203125,292.335693359375,295.0002746582031,293.1499938964844,293.1499938964844,280.95001220703125,35737.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249925017356871,1.0,0.0,0.0,3.641015291213989,3.6410391330718994,8.845823344927339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.85888671875,0.0,1521.234375,1895.4371337890625,0.0,3635.1591796875,0.9031423926353456,1.0,0.0,3.0,1.0,0.0
12231360,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122253417969,0.9990000128746032,0.5493354797363281,0.4717244505882263,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119812011719,0.8479811549186707,0.3201901614665985,0.3042757213115692,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121643066406,0.9476693272590636,0.440222680568695,0.3077796995639801,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3120422363281,0.876423180103302,0.3540036678314209,0.3362278938293457,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.311767578125,0.7773000597953796,0.2444212585687637,1.1061547994613647,285.3121643066406,284.95001220703125,300.6864318847656,289.4137878417969,298.82525634765625,297.9313049316406,285.3128356933594,1.0,0.5573780536651611,0.4353100657463074,0.4353100657463074,1.0,1.0,-3.0332024097442627,0.9845263957977296,2.048676013946533,0.2955524027347564,0.9044933915138244,0.9044933915138244,0.0,125.76985931396484,99.0,43017.6875,0.0,2239.4599609375,1.0,280.9416198730469,283.75714111328125,292.3719787597656,295.0797119140625,293.1499938964844,293.1499938964844,280.6499938964844,35626.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219207763671876,1.0,0.0,0.0,3.6489920616149902,3.64901614189148,8.884625799510104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.24853515625,0.0,1529.2545166015625,1895.4371337890625,0.0,3606.873779296875,0.9048144221305848,1.0,0.0,3.0,1.0,0.0
12231420,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.9990000128746032,0.5548202395439148,0.4415576159954071,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.8684974908828735,0.3224021196365356,0.3063539862632751,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.9723708629608154,0.4436144232749939,0.3102489411830902,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.89777010679245,0.3554736971855163,0.3376718461513519,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.7964118719100952,0.2457232028245926,1.1115713119506836,285.12481689453125,284.95001220703125,300.6465759277344,289.4318542480469,298.8163452148437,297.94140625,285.1224975585937,1.0,0.548743486404419,0.4345133900642395,0.4345133900642395,1.0,1.0,-3.010662794113159,0.9741255044937134,2.036537408828736,0.2903327345848083,0.9053437113761902,0.9053437113761902,0.0,116.71720886230467,117.0,43897.29296875,0.0,2152.889892578125,1.0,280.65777587890625,283.5285339355469,292.4745788574219,295.310302734375,293.1499938964844,293.1499938964844,280.3500061035156,35729.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349245429039,1.0,0.0,0.0,3.65992283821106,3.659946918487549,8.937934694586147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.7490234375,0.0,1542.2032470703125,1895.4371337890625,0.0,3726.195556640625,0.9073006510734558,1.0,0.0,3.0,1.0,0.0
12231480,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.9990000128746032,0.5548202395439148,0.4415576159954071,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.8684974908828735,0.3224021196365356,0.3063539862632751,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.9723708629608154,0.4436144232749939,0.3102489411830902,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.89777010679245,0.3554736971855163,0.3376718461513519,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.7964118719100952,0.2457232028245926,1.1115713119506836,285.12481689453125,284.95001220703125,300.6465759277344,289.4318542480469,298.8163452148437,297.94140625,285.1224975585937,1.0,0.548743486404419,0.4345133900642395,0.4345133900642395,1.0,1.0,-3.010662794113159,0.9741255044937134,2.036537408828736,0.2903327345848083,0.9053437113761902,0.9053437113761902,0.0,116.71720886230467,117.0,43897.29296875,0.0,2152.889892578125,1.0,280.65777587890625,283.5285339355469,292.4745788574219,295.310302734375,293.1499938964844,293.1499938964844,280.3500061035156,35729.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349245429039,1.0,0.0,0.0,3.65992283821106,3.659946918487549,8.937934694586147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.7490234375,0.0,1542.2032470703125,1895.4371337890625,0.0,3726.195556640625,0.9073006510734558,1.0,0.0,3.0,1.0,0.0
12231540,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9990000128746032,0.5584316253662109,0.4380871653556824,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8721297979354858,0.323751837015152,0.3077467679977417,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.9763990044593812,0.4458152055740356,0.3118970692157745,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9006761312484741,0.3558344841003418,0.3381831645965576,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.7993156909942627,0.2462712228298187,1.114595890045166,284.9331970214844,284.95001220703125,300.60723876953125,289.4484558105469,298.7919921875,297.92657470703125,284.9323425292969,1.0,0.5496126413345337,0.4337167143821716,0.4337167143821716,1.0,1.0,-3.014350414276123,0.9736319184303284,2.0407183170318604,0.2885205745697021,0.9034975171089172,0.9034975171089172,0.0,115.93167114257812,135.0,45007.3125,0.0,2155.358642578125,1.0,280.358154296875,283.2969055175781,292.4983825683594,295.4145812988281,293.1499938964844,293.1499938964844,280.04998779296875,35924.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480544924736024,1.0,0.0,0.0,3.6632819175720215,3.663305997848511,8.954348231782205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.40576171875,0.0,1547.4306640625,1895.4371337890625,0.0,3845.41845703125,0.9081822633743286,1.0,0.0,3.0,1.0,0.0
12231600,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9990000128746032,0.5584316253662109,0.4380871653556824,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8721297979354858,0.323751837015152,0.3077467679977417,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.9763990044593812,0.4458152055740356,0.3118970692157745,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9006761312484741,0.3558344841003418,0.3381831645965576,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.7993156909942627,0.2462712228298187,1.114595890045166,284.9331970214844,284.95001220703125,300.60723876953125,289.4484558105469,298.7919921875,297.92657470703125,284.9323425292969,1.0,0.5496126413345337,0.4337167143821716,0.4337167143821716,1.0,1.0,-3.014350414276123,0.9736319184303284,2.0407183170318604,0.2885205745697021,0.9034975171089172,0.9034975171089172,0.0,115.93167114257812,135.0,45007.3125,0.0,2155.358642578125,1.0,280.358154296875,283.2969055175781,292.4983825683594,295.4145812988281,293.1499938964844,293.1499938964844,280.04998779296875,35924.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480544924736024,1.0,0.0,0.0,3.6632819175720215,3.663305997848511,8.954348231782205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.40576171875,0.0,1547.4306640625,1895.4371337890625,0.0,3845.41845703125,0.9081822633743286,1.0,0.0,3.0,1.0,0.0
12231660,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657775878906,0.9990000128746032,0.5552666783332825,0.454787939786911,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.765869140625,0.8623201847076416,0.3246204853057861,0.3088413178920746,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76580810546875,0.9661062359809875,0.4475498795509338,0.3132916688919067,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658386230469,0.8892666697502136,0.3556414842605591,0.3382816910743713,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.789354681968689,0.246128037571907,1.1155685186386108,284.76580810546875,284.95001220703125,300.5689392089844,289.4635314941406,298.7711181640625,297.9134826660156,284.7657165527344,1.0,0.5564975738525391,0.4334017634391784,0.4334017634391784,1.0,1.0,-3.0386898517608643,0.9819678664207458,2.0567219257354736,0.2913168668746948,0.8995987772941589,0.8995987772941589,0.0,121.31067657470705,138.0,46328.34375,0.0,2226.2490234375,1.0,280.05816650390625,283.08599853515625,292.5090026855469,295.504638671875,293.1499938964844,293.1499938964844,280.3500061035156,36141.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596418738365172,1.0,0.0,0.0,3.658570289611816,3.6585943698883057,8.931328920880333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.80810546875,0.0,1543.7840576171875,1895.4371337890625,0.0,3949.392822265625,0.9072760343551636,1.0,0.0,3.0,1.0,0.0
