time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231720,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657775878906,0.9990000128746032,0.5552666783332825,0.454787939786911,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.765869140625,0.8623201847076416,0.3246204853057861,0.3088413178920746,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76580810546875,0.9661062359809875,0.4475498795509338,0.3132916688919067,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658386230469,0.8892666697502136,0.3556414842605591,0.3382816910743713,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.789354681968689,0.246128037571907,1.1155685186386108,284.76580810546875,284.95001220703125,300.5689392089844,289.4635314941406,298.7711181640625,297.9134826660156,284.7657165527344,1.0,0.5564975738525391,0.4334017634391784,0.4334017634391784,1.0,1.0,-3.0386898517608643,0.9819678664207458,2.0567219257354736,0.2913168668746948,0.8995987772941589,0.8995987772941589,0.0,121.31067657470705,138.0,46328.34375,0.0,2226.2490234375,1.0,280.05816650390625,283.08599853515625,292.5090026855469,295.504638671875,293.1499938964844,293.1499938964844,280.3500061035156,36141.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596418738365172,1.0,0.0,0.0,3.658570289611816,3.6585943698883057,8.931328920880333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.80810546875,0.0,1543.7840576171875,1895.4371337890625,0.0,3949.392822265625,0.9072760343551636,1.0,0.0,3.0,1.0,0.0
12231780,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9990000128746032,0.5495334267616272,0.4690294861793518,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8548616170883179,0.3261733055114746,0.3101981282234192,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9579216837882996,0.4506543576717376,0.3152194023132324,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8803799748420715,0.3563532829284668,0.33877032995224,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7812401652336121,0.2463230788707733,1.1162868738174438,284.95758056640625,284.95001220703125,300.5321655273437,289.47705078125,298.7535705566406,297.904541015625,284.9597473144531,1.0,0.562205970287323,0.4330868422985077,0.4330868422985077,1.0,1.0,-3.061218738555908,0.9896195530891418,2.071599245071411,0.2941377758979797,0.9012328386306764,0.9012328386306764,0.0,126.1203842163086,141.0,45531.63671875,0.0,2291.9189453125,1.0,280.3422241210937,283.3138732910156,292.4431457519531,295.32086181640625,293.1499938964844,293.1499938964844,280.04998779296875,36014.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486908912658693,1.0,0.0,0.0,3.657183408737183,3.657207489013672,8.92455886969401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.42333984375,0.0,1541.2845458984375,1895.4371337890625,0.0,3851.1611328125,0.9069076776504515,1.0,0.0,3.0,1.0,0.0
12231840,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9990000128746032,0.5495334267616272,0.4690294861793518,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8548616170883179,0.3261733055114746,0.3101981282234192,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9579216837882996,0.4506543576717376,0.3152194023132324,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8803799748420715,0.3563532829284668,0.33877032995224,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7812401652336121,0.2463230788707733,1.1162868738174438,284.95758056640625,284.95001220703125,300.5321655273437,289.47705078125,298.7535705566406,297.904541015625,284.9597473144531,1.0,0.562205970287323,0.4330868422985077,0.4330868422985077,1.0,1.0,-3.061218738555908,0.9896195530891418,2.071599245071411,0.2941377758979797,0.9012328386306764,0.9012328386306764,0.0,126.1203842163086,141.0,45531.63671875,0.0,2291.9189453125,1.0,280.3422241210937,283.3138732910156,292.4431457519531,295.32086181640625,293.1499938964844,293.1499938964844,280.04998779296875,36014.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486908912658693,1.0,0.0,0.0,3.657183408737183,3.657207489013672,8.92455886969401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.42333984375,0.0,1541.2845458984375,1895.4371337890625,0.0,3851.1611328125,0.9069076776504515,1.0,0.0,3.0,1.0,0.0
12231900,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.9990000128746032,0.5463572144508362,0.4746564626693725,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.8523301482200623,0.3269003033638,0.3110663890838623,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.9551762938499452,0.4521523118019104,0.3164422512054443,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.8772879242897034,0.3567330241203308,0.3393033146858215,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.7783316373825073,0.2464075833559036,1.1173804998397827,284.84405517578125,284.95001220703125,300.5144958496094,289.48321533203125,298.7449951171875,297.900146484375,284.8374328613281,1.0,0.564910888671875,0.4329293966293335,0.4329293966293335,1.0,1.0,-3.0724551677703857,0.9934296011924744,2.0790255069732666,0.2955121994018554,0.8994491100311279,0.8994491100311279,0.0,128.1492919921875,141.0,46576.38671875,0.0,2323.0732421875,1.0,280.0985412597656,283.15985107421875,292.5155639648437,295.5428466796875,293.1499938964844,293.1499938964844,280.04998779296875,36082.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553325176239014,1.0,0.0,0.0,3.655797481536865,3.6558215618133545,8.917795639717951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.9619140625,0.0,1540.2447509765625,1895.4371337890625,0.0,3910.8720703125,0.9065932035446168,1.0,0.0,3.0,1.0,0.0
12231960,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.9990000128746032,0.5425291657447815,0.4807921350002289,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.8493335843086243,0.3273724615573883,0.311667650938034,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.9517472982406616,0.453288197517395,0.3173673748970032,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.8737143278121948,0.3568450808525085,0.3395690619945526,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.7749643921852112,0.2462618052959442,1.1174620389938354,284.8088073730469,284.95001220703125,300.49737548828125,289.4889831542969,298.733642578125,297.892578125,284.80841064453125,1.0,0.5674499273300171,0.4323512613773346,0.4323512613773346,1.0,1.0,-3.0820870399475098,0.9956668615341188,2.0864202976226807,0.2956839501857757,0.8981123566627502,0.8981123566627502,0.0,130.2794189453125,144.0,46786.42578125,0.0,2352.008544921875,1.0,280.057861328125,283.12127685546875,292.5247497558594,295.5334167480469,293.1499938964844,293.1499938964844,280.3500061035156,36151.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594656229019164,1.0,0.0,0.0,3.652284622192383,3.652308702468872,8.900666443878436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.95166015625,0.0,1536.8443603515625,1895.4371337890625,0.0,3947.821044921875,0.9058834314346312,1.0,0.0,3.0,1.0,0.0
12232020,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.993952453136444,0.5367953777313232,0.4840943813323974,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.84200119972229,0.3289240300655365,0.3131090998649597,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9429700374603271,0.4566527605056762,0.319577544927597,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8651595711708069,0.3578029870986938,0.3404053747653961,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7668945789337158,0.2464186698198318,1.118241786956787,284.990234375,284.95001220703125,300.4650573730469,289.499267578125,298.71978759765625,297.89031982421875,284.9916076660156,1.0,0.5717834830284119,0.4311949908733368,0.4311949908733368,1.0,1.0,-3.0929300785064697,0.9968588352203368,2.096071243286133,0.2943887710571289,0.9001286625862122,0.9001286625862122,0.0,135.21481323242188,147.0,45857.6875,0.0,2397.76611328125,1.0,280.3421630859375,283.34039306640625,292.47149658203125,295.3715209960937,293.1499938964844,293.1499938964844,280.6499938964844,35999.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503560662269592,1.0,0.0,0.0,3.6515045166015625,3.6515283584594727,8.896864187590836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.58837890625,0.0,1534.8387451171875,1895.4371337890625,0.0,3866.16943359375,0.9056279063224792,1.0,0.0,3.0,1.0,0.0
12232080,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.993952453136444,0.5367953777313232,0.4840943813323974,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.84200119972229,0.3289240300655365,0.3131090998649597,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9429700374603271,0.4566527605056762,0.319577544927597,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8651595711708069,0.3578029870986938,0.3404053747653961,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7668945789337158,0.2464186698198318,1.118241786956787,284.990234375,284.95001220703125,300.4650573730469,289.499267578125,298.71978759765625,297.89031982421875,284.9916076660156,1.0,0.5717834830284119,0.4311949908733368,0.4311949908733368,1.0,1.0,-3.0929300785064697,0.9968588352203368,2.096071243286133,0.2943887710571289,0.9001286625862122,0.9001286625862122,0.0,135.21481323242188,147.0,45857.6875,0.0,2397.76611328125,1.0,280.3421630859375,283.34039306640625,292.47149658203125,295.3715209960937,293.1499938964844,293.1499938964844,280.6499938964844,35999.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503560662269592,1.0,0.0,0.0,3.6515045166015625,3.6515283584594727,8.896864187590836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.58837890625,0.0,1534.8387451171875,1895.4371337890625,0.0,3866.16943359375,0.9056279063224792,1.0,0.0,3.0,1.0,0.0
12232140,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833801269531,0.9863715767860411,0.5350950360298157,0.4819882214069366,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829528808594,0.8372876048088074,0.3311240375041961,0.3151853382587433,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.9375367760658264,0.461030900478363,0.322570264339447,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830444335937,0.8595567941665649,0.3595783710479736,0.3420479595661163,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.7615623474121094,0.2473125457763672,1.1220905780792236,285.18328857421875,284.95001220703125,300.4356994628906,289.5079040527344,298.7140197753906,297.89862060546875,285.1849975585937,1.0,0.5754308104515076,0.430038720369339,0.430038720369339,1.0,1.0,-3.102558135986328,0.9975488781929016,2.105009317398072,0.2931928932666778,0.9048264026641846,0.9048264026641846,0.0,139.27757263183594,150.0,44904.88671875,0.0,2437.75244140625,1.0,280.6418151855469,283.57159423828125,292.4659118652344,295.2923889160156,293.1499938964844,293.1499938964844,280.3500061035156,35779.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388685822486876,1.0,0.0,0.0,3.659037113189697,3.6590611934661865,8.93360891041084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.11279296875,0.0,1541.5938720703125,1895.4371337890625,0.0,3762.15185546875,0.9071679711341858,1.0,0.0,3.0,1.0,0.0
12232200,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833801269531,0.9863715767860411,0.5350950360298157,0.4819882214069366,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829528808594,0.8372876048088074,0.3311240375041961,0.3151853382587433,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.9375367760658264,0.461030900478363,0.322570264339447,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830444335937,0.8595567941665649,0.3595783710479736,0.3420479595661163,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.7615623474121094,0.2473125457763672,1.1220905780792236,285.18328857421875,284.95001220703125,300.4356994628906,289.5079040527344,298.7140197753906,297.89862060546875,285.1849975585937,1.0,0.5754308104515076,0.430038720369339,0.430038720369339,1.0,1.0,-3.102558135986328,0.9975488781929016,2.105009317398072,0.2931928932666778,0.9048264026641846,0.9048264026641846,0.0,139.27757263183594,150.0,44904.88671875,0.0,2437.75244140625,1.0,280.6418151855469,283.57159423828125,292.4659118652344,295.2923889160156,293.1499938964844,293.1499938964844,280.3500061035156,35779.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388685822486876,1.0,0.0,0.0,3.659037113189697,3.6590611934661865,8.93360891041084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.11279296875,0.0,1541.5938720703125,1895.4371337890625,0.0,3762.15185546875,0.9071679711341858,1.0,0.0,3.0,1.0,0.0
12232260,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9791111350059508,0.5323704481124878,0.4801766574382782,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8330960273742676,0.3326036334037781,0.3169927895069122,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9326082468032836,0.4642423987388611,0.3252125978469848,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8545727729797363,0.3605571687221527,0.3434249460697174,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7569729089736938,0.2477877289056778,1.125881314277649,285.0225524902344,284.95001220703125,300.4097595214844,289.51483154296875,298.70184326171875,297.8951416015625,285.0214538574219,1.0,0.5788700580596924,0.4291675388813019,0.4291675388813019,1.0,1.0,-3.1119544506073,0.9988229870796204,2.113131284713745,0.2925742268562317,0.9044840931892396,0.9044840931892396,0.0,143.0854949951172,153.0,46088.94921875,0.0,2475.75,1.0,280.35772705078125,283.3665466308594,292.5577087402344,295.52447509765625,293.1499938964844,293.1499938964844,280.04998779296875,35876.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516139626502992,1.0,0.0,0.0,3.664373159408569,3.6643972396850586,8.959683555076481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.47900390625,0.0,1548.2890625,1895.4371337890625,0.0,3877.490478515625,0.9084010720252992,1.0,0.0,3.0,1.0,0.0
12232320,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9791111350059508,0.5323704481124878,0.4801766574382782,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8330960273742676,0.3326036334037781,0.3169927895069122,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9326082468032836,0.4642423987388611,0.3252125978469848,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8545727729797363,0.3605571687221527,0.3434249460697174,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7569729089736938,0.2477877289056778,1.125881314277649,285.0225524902344,284.95001220703125,300.4097595214844,289.51483154296875,298.70184326171875,297.8951416015625,285.0214538574219,1.0,0.5788700580596924,0.4291675388813019,0.4291675388813019,1.0,1.0,-3.1119544506073,0.9988229870796204,2.113131284713745,0.2925742268562317,0.9044840931892396,0.9044840931892396,0.0,143.0854949951172,153.0,46088.94921875,0.0,2475.75,1.0,280.35772705078125,283.3665466308594,292.5577087402344,295.52447509765625,293.1499938964844,293.1499938964844,280.04998779296875,35876.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516139626502992,1.0,0.0,0.0,3.664373159408569,3.6643972396850586,8.959683555076481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.47900390625,0.0,1548.2890625,1895.4371337890625,0.0,3877.490478515625,0.9084010720252992,1.0,0.0,3.0,1.0,0.0
12232380,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.968420386314392,0.5282756090164185,0.4769340753555298,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.8265832662582397,0.3331755995750427,0.3178966641426086,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.924316942691803,0.466234415769577,0.3268963098526001,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.8471018075942993,0.3604546785354614,0.3437301516532898,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.7501338124275208,0.2474075704813003,1.1259207725524902,284.8366394042969,284.95001220703125,300.38775634765625,289.5200500488281,298.684326171875,297.8824462890625,284.83526611328125,1.0,0.5814744830131531,0.4282963871955871,0.4282963871955871,1.0,1.0,-3.111589908599853,0.996496081352234,2.115093946456909,0.2904845774173736,0.90143221616745,0.90143221616745,0.0,147.70973205566406,156.0,47170.12109375,0.0,2499.6123046875,1.0,280.0581359863281,283.1393127441406,292.5733337402344,295.6282653808594,293.1499938964844,293.1499938964844,279.75,36068.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654766321182252,1.0,0.0,0.0,3.6624817848205566,3.662505865097046,8.950436836130393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.7666015625,0.0,1547.612060546875,1895.4371337890625,0.0,4001.25244140625,0.9081010818481444,1.0,0.0,3.0,1.0,0.0
12232440,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.968420386314392,0.5282756090164185,0.4769340753555298,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.8265832662582397,0.3331755995750427,0.3178966641426086,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.924316942691803,0.466234415769577,0.3268963098526001,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.8471018075942993,0.3604546785354614,0.3437301516532898,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.7501338124275208,0.2474075704813003,1.1259207725524902,284.8366394042969,284.95001220703125,300.38775634765625,289.5200500488281,298.684326171875,297.8824462890625,284.83526611328125,1.0,0.5814744830131531,0.4282963871955871,0.4282963871955871,1.0,1.0,-3.111589908599853,0.996496081352234,2.115093946456909,0.2904845774173736,0.90143221616745,0.90143221616745,0.0,147.70973205566406,156.0,47170.12109375,0.0,2499.6123046875,1.0,280.0581359863281,283.1393127441406,292.5733337402344,295.6282653808594,293.1499938964844,293.1499938964844,279.75,36068.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654766321182252,1.0,0.0,0.0,3.6624817848205566,3.662505865097046,8.950436836130393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.7666015625,0.0,1547.612060546875,1895.4371337890625,0.0,4001.25244140625,0.9081010818481444,1.0,0.0,3.0,1.0,0.0
12232500,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957092285156,0.9626953601837158,0.5260159969329834,0.4751209616661072,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.8232411742210388,0.3332592248916626,0.3181503415107727,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961364746094,0.9201101660728456,0.4670072793960571,0.3275750875473022,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972961425781,0.8433117270469666,0.3601665198802948,0.3436440527439117,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997375488281,0.7466253042221069,0.2470059543848037,1.1249326467514038,284.6961975097656,284.95001220703125,300.3783569335937,289.5220031738281,298.67529296875,297.8750305175781,284.6882629394531,1.0,0.5824781656265259,0.427860826253891,0.427860826253891,1.0,1.0,-3.109242677688598,0.9945322275161744,2.1147103309631348,0.2890970706939697,0.8983771800994873,0.8983771800994873,0.0,149.9930419921875,156.0,48091.40625,0.0,2507.246337890625,1.0,279.8009948730469,282.9610900878906,292.59295654296875,295.7598876953125,293.1499938964844,293.1499938964844,279.75,36199.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734862446784972,1.0,0.0,0.0,3.6584043502807617,3.658428430557251,8.930518902161566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.91455078125,0.0,1544.03369140625,1895.4371337890625,0.0,4071.849609375,0.907242238521576,1.0,0.0,3.0,1.0,0.0
12232560,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470031738281,0.9565215110778807,0.5236278772354126,0.4730798900127411,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473388671875,0.8196976184844971,0.3332185447216034,0.3182398080825805,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470642089844,0.9157089591026306,0.4676477015018463,0.3281023204326629,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64727783203125,0.839358925819397,0.359736680984497,0.3433729112148285,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.647705078125,0.7429522275924683,0.2464738488197326,1.1232059001922607,284.6470642089844,284.95001220703125,300.3701171875,289.52349853515625,298.666259765625,297.8669738769531,284.6456604003906,1.0,0.5832736492156982,0.4275025129318237,0.4275025129318237,1.0,1.0,-3.105130672454834,0.9920979738235474,2.113032579421997,0.2876280844211578,0.8958224654197693,0.8958224654197693,0.0,152.3173370361328,159.0,48138.69921875,0.0,2511.709228515625,1.0,279.7580871582031,282.9117126464844,292.5665283203125,295.68719482421875,293.1499938964844,293.1499938964844,280.04998779296875,36310.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765998721122742,1.0,0.0,0.0,3.651623725891113,3.6516478061676025,8.897445695765782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.8046875,0.0,1537.30322265625,1895.4371337890625,0.0,4099.09814453125,0.9058350920677184,1.0,0.0,3.0,1.0,0.0
12232620,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.9480580687522888,0.5211044549942017,0.4703197479248047,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.8154262900352478,0.3340749740600586,0.3188795447349548,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.911125123500824,0.4705156683921814,0.329825758934021,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.8344871997833252,0.3599511981010437,0.3433588743209839,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.7382694482803345,0.2461884468793869,1.1213022470474243,284.81610107421875,284.95001220703125,300.3573913574219,289.5251770019531,298.6595764160156,297.8653564453125,284.8175964355469,1.0,0.5848376750946045,0.426785945892334,0.426785945892334,1.0,1.0,-3.102334260940552,0.9892763495445251,2.113057851791382,0.2853042781352997,0.8954004049301147,0.8954004049301147,0.0,155.58226013183594,162.0,47020.2890625,0.0,2523.669921875,1.0,280.0421447753906,283.12384033203125,292.4849548339844,295.4645080566406,293.1499938964844,293.1499938964844,280.3500061035156,36213.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644160270690918,1.0,0.0,0.0,3.642856359481812,3.6428802013397217,8.854771635924408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.43994140625,0.0,1526.83251953125,1895.4371337890625,0.0,3991.851318359375,0.9038385152816772,1.0,0.0,3.0,1.0,0.0
12232680,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.9480580687522888,0.5211044549942017,0.4703197479248047,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.8154262900352478,0.3340749740600586,0.3188795447349548,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.911125123500824,0.4705156683921814,0.329825758934021,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.8344871997833252,0.3599511981010437,0.3433588743209839,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.7382694482803345,0.2461884468793869,1.1213022470474243,284.81610107421875,284.95001220703125,300.3573913574219,289.5251770019531,298.6595764160156,297.8653564453125,284.8175964355469,1.0,0.5848376750946045,0.426785945892334,0.426785945892334,1.0,1.0,-3.102334260940552,0.9892763495445251,2.113057851791382,0.2853042781352997,0.8954004049301147,0.8954004049301147,0.0,155.58226013183594,162.0,47020.2890625,0.0,2523.669921875,1.0,280.0421447753906,283.12384033203125,292.4849548339844,295.4645080566406,293.1499938964844,293.1499938964844,280.3500061035156,36213.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644160270690918,1.0,0.0,0.0,3.642856359481812,3.6428802013397217,8.854771635924408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.43994140625,0.0,1526.83251953125,1895.4371337890625,0.0,3991.851318359375,0.9038385152816772,1.0,0.0,3.0,1.0,0.0
12232740,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.944470465183258,0.5202639102935791,0.4693438708782196,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8145984411239624,0.335861474275589,0.3204351961612701,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.911263108253479,0.4747734665870666,0.3326257467269897,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8332258462905884,0.3612992167472839,0.3444581031799316,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7369173765182495,0.2468839585781097,1.123706936836243,285.01043701171875,284.95001220703125,300.3500061035156,289.5249938964844,298.6619567871094,297.8739318847656,285.0122375488281,1.0,0.5870311856269836,0.4260693490505218,0.4260693490505218,1.0,1.0,-3.110600471496582,0.9905280470848083,2.120072364807129,0.2846425473690033,0.8977999687194824,0.8977999687194824,0.0,157.42340087890625,165.0,46018.2734375,0.0,2549.321533203125,1.0,280.3416748046875,283.3582763671875,292.473876953125,295.3711853027344,293.1499938964844,293.1499938964844,280.6499938964844,36011.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510120153427124,1.0,0.0,0.0,3.641732692718506,3.641756534576416,8.849310120240261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.51904296875,0.0,1524.078125,1895.4371337890625,0.0,3872.074462890625,0.9034560322761536,1.0,0.0,3.0,1.0,0.0
12232800,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.944470465183258,0.5202639102935791,0.4693438708782196,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8145984411239624,0.335861474275589,0.3204351961612701,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.911263108253479,0.4747734665870666,0.3326257467269897,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8332258462905884,0.3612992167472839,0.3444581031799316,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7369173765182495,0.2468839585781097,1.123706936836243,285.01043701171875,284.95001220703125,300.3500061035156,289.5249938964844,298.6619567871094,297.8739318847656,285.0122375488281,1.0,0.5870311856269836,0.4260693490505218,0.4260693490505218,1.0,1.0,-3.110600471496582,0.9905280470848083,2.120072364807129,0.2846425473690033,0.8977999687194824,0.8977999687194824,0.0,157.42340087890625,165.0,46018.2734375,0.0,2549.321533203125,1.0,280.3416748046875,283.3582763671875,292.473876953125,295.3711853027344,293.1499938964844,293.1499938964844,280.6499938964844,36011.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510120153427124,1.0,0.0,0.0,3.641732692718506,3.641756534576416,8.849310120240261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.51904296875,0.0,1524.078125,1895.4371337890625,0.0,3872.074462890625,0.9034560322761536,1.0,0.0,3.0,1.0,0.0
12232860,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.9424757957458496,0.520153820514679,0.4691442251205444,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20721435546875,0.8149501085281372,0.3381564021110534,0.322528600692749,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20758056640625,0.912931501865387,0.4797290861606598,0.3359833061695099,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8332160115242004,0.3632765710353851,0.3462275862693786,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.206787109375,0.736839771270752,0.248193621635437,1.1291385889053345,285.2075500488281,284.95001220703125,300.3462219238281,289.52294921875,298.668212890625,297.8858947753906,285.2093811035156,1.0,0.5899413824081421,0.4254254698753357,0.4254254698753357,1.0,1.0,-3.125565767288208,0.9944066405296326,2.1311590671539307,0.2851631939411163,0.9028525352478028,0.9028525352478028,0.0,159.01370239257812,168.0,45116.63671875,0.0,2586.768310546875,1.0,280.6416931152344,283.5927124023437,292.48077392578125,295.31768798828125,293.1499938964844,293.1499938964844,280.3500061035156,35766.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399346113204956,1.0,0.0,0.0,3.6497414112091056,3.6497652530670166,8.888274578566779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.45849609375,0.0,1531.134765625,1895.4371337890625,0.0,3771.850341796875,0.905081033706665,1.0,0.0,3.0,1.0,0.0
12232920,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.9424757957458496,0.520153820514679,0.4691442251205444,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20721435546875,0.8149501085281372,0.3381564021110534,0.322528600692749,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20758056640625,0.912931501865387,0.4797290861606598,0.3359833061695099,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8332160115242004,0.3632765710353851,0.3462275862693786,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.206787109375,0.736839771270752,0.248193621635437,1.1291385889053345,285.2075500488281,284.95001220703125,300.3462219238281,289.52294921875,298.668212890625,297.8858947753906,285.2093811035156,1.0,0.5899413824081421,0.4254254698753357,0.4254254698753357,1.0,1.0,-3.125565767288208,0.9944066405296326,2.1311590671539307,0.2851631939411163,0.9028525352478028,0.9028525352478028,0.0,159.01370239257812,168.0,45116.63671875,0.0,2586.768310546875,1.0,280.6416931152344,283.5927124023437,292.48077392578125,295.31768798828125,293.1499938964844,293.1499938964844,280.3500061035156,35766.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399346113204956,1.0,0.0,0.0,3.6497414112091056,3.6497652530670166,8.888274578566779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.45849609375,0.0,1531.134765625,1895.4371337890625,0.0,3771.850341796875,0.905081033706665,1.0,0.0,3.0,1.0,0.0
12232980,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9372714757919312,0.5180824995040894,0.4679926633834839,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8132282495498657,0.339591920375824,0.3242823183536529,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9117590188980104,0.4833113849163055,0.3388819396495819,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8311665058135986,0.3643209338188171,0.3476508855819702,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7350636720657349,0.2488901913166046,1.133912205696106,285.048828125,284.95001220703125,300.3438720703125,289.5190734863281,298.6651306152344,297.88385009765625,285.0477600097656,1.0,0.5930539965629578,0.4247815608978271,0.4247815608978271,1.0,1.0,-3.1372385025024414,0.9970474243164062,2.140191078186035,0.2854005396366119,0.9028775095939636,0.9028775095939636,0.0,161.82513427734375,171.0,46329.59765625,0.0,2624.597900390625,1.0,280.3578186035156,283.3892517089844,292.56671142578125,295.54998779296875,293.1499938964844,293.1499938964844,280.04998779296875,35850.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537850618362428,1.0,0.0,0.0,3.656016349792481,3.6560404300689697,8.918864295992535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.8740234375,0.0,1538.7547607421875,1895.4371337890625,0.0,3896.99609375,0.9065144062042236,1.0,0.0,3.0,1.0,0.0
12233040,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9372714757919312,0.5180824995040894,0.4679926633834839,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8132282495498657,0.339591920375824,0.3242823183536529,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9117590188980104,0.4833113849163055,0.3388819396495819,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8311665058135986,0.3643209338188171,0.3476508855819702,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7350636720657349,0.2488901913166046,1.133912205696106,285.048828125,284.95001220703125,300.3438720703125,289.5190734863281,298.6651306152344,297.88385009765625,285.0477600097656,1.0,0.5930539965629578,0.4247815608978271,0.4247815608978271,1.0,1.0,-3.1372385025024414,0.9970474243164062,2.140191078186035,0.2854005396366119,0.9028775095939636,0.9028775095939636,0.0,161.82513427734375,171.0,46329.59765625,0.0,2624.597900390625,1.0,280.3578186035156,283.3892517089844,292.56671142578125,295.54998779296875,293.1499938964844,293.1499938964844,280.04998779296875,35850.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537850618362428,1.0,0.0,0.0,3.656016349792481,3.6560404300689697,8.918864295992535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.8740234375,0.0,1538.7547607421875,1895.4371337890625,0.0,3896.99609375,0.9065144062042236,1.0,0.0,3.0,1.0,0.0
12233100,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9328483939170836,0.5163860321044922,0.4667645394802093,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8111146092414856,0.3399127423763275,0.3247939646244049,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9095662236213684,0.4845615327358246,0.339938759803772,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8289042711257935,0.3643836081027984,0.347938984632492,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7330527305603027,0.2488593608140945,1.1347365379333496,284.91143798828125,284.95001220703125,300.3431701660156,289.5165100097656,298.66070556640625,297.8785400390625,284.9037780761719,1.0,0.5943930745124817,0.4244596064090729,0.4244596064090729,1.0,1.0,-3.138990640640259,0.9968652725219728,2.142125368118286,0.2849039733409881,0.9012889862060548,0.9012889862060548,0.0,163.7970733642578,171.0,47322.9921875,0.0,2638.600830078125,1.0,280.1010437011719,283.2123413085937,292.5970764160156,295.70672607421875,293.1499938964844,293.1499938964844,280.04998779296875,35950.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636255502700806,1.0,0.0,0.0,3.656785488128662,3.656809568405152,8.922617098505725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.39013671875,0.0,1540.358154296875,1895.4371337890625,0.0,3984.837890625,0.9067163467407228,1.0,0.0,3.0,1.0,0.0
12233160,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.92752343416214,0.5144250988960266,0.4651549160480499,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8083263039588928,0.340027779340744,0.3250584006309509,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9066331386566162,0.4855661988258362,0.3407487273216247,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.826014518737793,0.3642061948776245,0.3479417264461517,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7304535508155823,0.248609572649002,1.1344270706176758,284.8632507324219,284.95001220703125,300.3428039550781,289.5135192871094,298.6548767089844,297.8715515136719,284.86187744140625,1.0,0.5955175161361694,0.4240024089813232,0.4240024089813232,1.0,1.0,-3.1379826068878174,0.9953475594520568,2.1426351070404053,0.2836734652519226,0.9001858234405518,0.9001858234405518,0.0,166.02821350097656,174.0,47426.66015625,0.0,2648.56689453125,1.0,280.05810546875,283.16217041015625,292.5710144042969,295.6445007324219,293.1499938964844,293.1499938964844,279.75,36036.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684902429580688,1.0,0.0,0.0,3.655292510986328,3.6553165912628174,8.915333182812901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.35302734375,0.0,1539.3406982421875,1895.4371337890625,0.0,4027.89697265625,0.9064714908599854,1.0,0.0,3.0,1.0,0.0
12233220,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.9167824387550354,0.5101393461227417,0.461625874042511,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737670898437,0.8023257255554199,0.3398825526237488,0.3252267241477966,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.9008059501647948,0.4871866405010223,0.3420997262001037,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.8199563026428223,0.3634338080883026,0.3475334048271179,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67413330078125,0.7249083518981934,0.2477059215307235,1.1318752765655518,284.6734924316406,284.95001220703125,300.34295654296875,289.5063781738281,298.6422424316406,297.8560791015625,284.6719970703125,1.0,0.5972500443458557,0.4230879545211792,0.4230879545211792,1.0,1.0,-3.132013320922852,0.9908213019371032,2.1411919593811035,0.28055539727211,0.8949276208877563,0.8949276208877563,0.0,170.46714782714844,177.0,48401.65234375,0.0,2660.55224609375,1.0,279.7582397460937,282.9343566894531,292.5521850585937,295.69189453125,293.1499938964844,293.1499938964844,280.04998779296875,36276.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801566004753112,1.0,0.0,0.0,3.645717859268189,3.645741701126098,8.868688041729911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.865234375,0.0,1530.473876953125,1895.4371337890625,0.0,4130.08447265625,0.9044907093048096,1.0,0.0,3.0,1.0,0.0
12233280,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.9167824387550354,0.5101393461227417,0.461625874042511,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737670898437,0.8023257255554199,0.3398825526237488,0.3252267241477966,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.9008059501647948,0.4871866405010223,0.3420997262001037,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.8199563026428223,0.3634338080883026,0.3475334048271179,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67413330078125,0.7249083518981934,0.2477059215307235,1.1318752765655518,284.6734924316406,284.95001220703125,300.34295654296875,289.5063781738281,298.6422424316406,297.8560791015625,284.6719970703125,1.0,0.5972500443458557,0.4230879545211792,0.4230879545211792,1.0,1.0,-3.132013320922852,0.9908213019371032,2.1411919593811035,0.28055539727211,0.8949276208877563,0.8949276208877563,0.0,170.46714782714844,177.0,48401.65234375,0.0,2660.55224609375,1.0,279.7582397460937,282.9343566894531,292.5521850585937,295.69189453125,293.1499938964844,293.1499938964844,280.04998779296875,36276.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801566004753112,1.0,0.0,0.0,3.645717859268189,3.645741701126098,8.868688041729911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.865234375,0.0,1530.473876953125,1895.4371337890625,0.0,4130.08447265625,0.9044907093048096,1.0,0.0,3.0,1.0,0.0
12233340,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.9096501469612122,0.5078927278518677,0.45912966132164,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.7985039949417114,0.3405406773090362,0.3256780207157135,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.8977608680725098,0.4902832210063934,0.3439734876155853,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.8159465193748474,0.3635839223861694,0.3474573791027069,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.7210767865180969,0.2474154531955719,1.1299711465835571,284.8403015136719,284.95001220703125,300.3441467285156,289.49774169921875,298.6399230957031,297.8549194335937,284.8416748046875,1.0,0.5987746119499207,0.4221735298633575,0.4221735298633575,1.0,1.0,-3.129413366317749,0.9875442981719972,2.141869068145752,0.2777040004730224,0.8948127031326294,0.8948127031326294,0.0,173.6697235107422,180.0,47275.57421875,0.0,2672.55419921875,1.0,280.0421142578125,283.1445617675781,292.4600524902344,295.4578857421875,293.1499938964844,293.1499938964844,280.3500061035156,36178.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685031771659852,1.0,0.0,0.0,3.63828182220459,3.6383056640625,8.832547564452398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.33837890625,0.0,1521.50048828125,1895.4371337890625,0.0,4028.011474609375,0.9027910232543944,1.0,0.0,3.0,1.0,0.0
12233400,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.9096501469612122,0.5078927278518677,0.45912966132164,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.7985039949417114,0.3405406773090362,0.3256780207157135,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.8977608680725098,0.4902832210063934,0.3439734876155853,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.8159465193748474,0.3635839223861694,0.3474573791027069,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.7210767865180969,0.2474154531955719,1.1299711465835571,284.8403015136719,284.95001220703125,300.3441467285156,289.49774169921875,298.6399230957031,297.8549194335937,284.8416748046875,1.0,0.5987746119499207,0.4221735298633575,0.4221735298633575,1.0,1.0,-3.129413366317749,0.9875442981719972,2.141869068145752,0.2777040004730224,0.8948127031326294,0.8948127031326294,0.0,173.6697235107422,180.0,47275.57421875,0.0,2672.55419921875,1.0,280.0421142578125,283.1445617675781,292.4600524902344,295.4578857421875,293.1499938964844,293.1499938964844,280.3500061035156,36178.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685031771659852,1.0,0.0,0.0,3.63828182220459,3.6383056640625,8.832547564452398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.33837890625,0.0,1521.50048828125,1895.4371337890625,0.0,4028.011474609375,0.9027910232543944,1.0,0.0,3.0,1.0,0.0
12233460,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9068493843078612,0.5072713494300842,0.4583602547645569,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7977921962738037,0.34212327003479,0.3270430266857147,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8983201384544373,0.4947926104068756,0.3469423651695251,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8149523735046387,0.3648514151573181,0.3484862148761749,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7200013399124146,0.2480853497982025,1.1322795152664185,285.0323181152344,284.95001220703125,300.34625244140625,289.4877624511719,298.64617919921875,297.8641967773437,285.0340270996094,1.0,0.600929319858551,0.4216397404670715,0.4216397404670715,1.0,1.0,-3.137701272964477,0.989181101322174,2.148520231246948,0.2773945033550262,0.8974887728691101,0.8974887728691101,0.0,175.50637817382812,183.0,46262.63671875,0.0,2698.80712890625,1.0,280.3416442871094,283.3771057128906,292.4385986328125,295.353271484375,293.1499938964844,293.1499938964844,280.6499938964844,35977.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555040597915648,1.0,0.0,0.0,3.638462066650391,3.638485908508301,8.833421816234477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.43310546875,0.0,1520.19921875,1895.4371337890625,0.0,3912.408935546875,0.902700126171112,1.0,0.0,3.0,1.0,0.0
12233520,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9068493843078612,0.5072713494300842,0.4583602547645569,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7977921962738037,0.34212327003479,0.3270430266857147,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8983201384544373,0.4947926104068756,0.3469423651695251,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8149523735046387,0.3648514151573181,0.3484862148761749,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7200013399124146,0.2480853497982025,1.1322795152664185,285.0323181152344,284.95001220703125,300.34625244140625,289.4877624511719,298.64617919921875,297.8641967773437,285.0340270996094,1.0,0.600929319858551,0.4216397404670715,0.4216397404670715,1.0,1.0,-3.137701272964477,0.989181101322174,2.148520231246948,0.2773945033550262,0.8974887728691101,0.8974887728691101,0.0,175.50637817382812,183.0,46262.63671875,0.0,2698.80712890625,1.0,280.3416442871094,283.3771057128906,292.4385986328125,295.353271484375,293.1499938964844,293.1499938964844,280.6499938964844,35977.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555040597915648,1.0,0.0,0.0,3.638462066650391,3.638485908508301,8.833421816234477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.43310546875,0.0,1520.19921875,1895.4371337890625,0.0,3912.408935546875,0.902700126171112,1.0,0.0,3.0,1.0,0.0
