time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233580,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.9053794145584106,0.507347822189331,0.4583333134651184,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7981491684913635,0.344207227230072,0.3289401233196258,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.900069534778595,0.500007688999176,0.3504786193370819,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268371582031,0.8150382041931152,0.3667293488979339,0.3501663506031036,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.226318359375,0.7200404405593872,0.2493576258420944,1.137559175491333,285.22705078125,284.95001220703125,300.34918212890625,289.4765014648437,298.6553039550781,297.8769226074219,285.2287902832031,1.0,0.6037885546684265,0.4211059212684631,0.4211059212684631,1.0,1.0,-3.152563571929932,0.9932333827018738,2.159330368041992,0.2780887484550476,0.9027856588363647,0.9027856588363647,0.0,177.11941528320312,186.0,45348.1640625,0.0,2737.145751953125,1.0,280.6416931152344,283.6096496582031,292.4356384277344,295.2888488769531,293.1499938964844,293.1499938964844,280.3500061035156,35734.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447016716003418,1.0,0.0,0.0,3.64768385887146,3.64770770072937,8.878255925992562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.71240234375,0.0,1528.6077880859375,1895.4371337890625,0.0,3815.107421875,0.9045977592468262,1.0,0.0,3.0,1.0,0.0
12233640,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.9053794145584106,0.507347822189331,0.4583333134651184,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7981491684913635,0.344207227230072,0.3289401233196258,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.900069534778595,0.500007688999176,0.3504786193370819,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268371582031,0.8150382041931152,0.3667293488979339,0.3501663506031036,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.226318359375,0.7200404405593872,0.2493576258420944,1.137559175491333,285.22705078125,284.95001220703125,300.34918212890625,289.4765014648437,298.6553039550781,297.8769226074219,285.2287902832031,1.0,0.6037885546684265,0.4211059212684631,0.4211059212684631,1.0,1.0,-3.152563571929932,0.9932333827018738,2.159330368041992,0.2780887484550476,0.9027856588363647,0.9027856588363647,0.0,177.11941528320312,186.0,45348.1640625,0.0,2737.145751953125,1.0,280.6416931152344,283.6096496582031,292.4356384277344,295.2888488769531,293.1499938964844,293.1499938964844,280.3500061035156,35734.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447016716003418,1.0,0.0,0.0,3.64768385887146,3.64770770072937,8.878255925992562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.71240234375,0.0,1528.6077880859375,1895.4371337890625,0.0,3815.107421875,0.9045977592468262,1.0,0.0,3.0,1.0,0.0
12233700,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.9041928648948668,0.506740927696228,0.4582066535949707,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.7979924082756042,0.3449841141700744,0.3298865854740143,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9005316495895386,0.5021564364433289,0.3522140383720398,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.8147760033607483,0.3673936426639557,0.3510213792324066,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.7198434472084045,0.2498393505811691,1.1404969692230225,285.10943603515625,284.95001220703125,300.3509216308594,289.470458984375,298.65643310546875,297.87823486328125,285.1025695800781,1.0,0.605383038520813,0.4208390414714813,0.4208390414714813,1.0,1.0,-3.1602025032043457,0.9953215718269348,2.164880990982056,0.2785610854625702,0.9027286767959596,0.9027286767959596,0.0,178.2176971435547,186.0,46387.6328125,0.0,2758.419921875,1.0,280.39862060546875,283.45135498046875,292.51055908203125,295.5233764648437,293.1499938964844,293.1499938964844,280.3500061035156,35772.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529707431793212,1.0,0.0,0.0,3.6522719860076895,3.65229606628418,8.900604484551877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.71728515625,0.0,1533.992431640625,1895.4371337890625,0.0,3889.685302734375,0.905597448348999,1.0,0.0,3.0,1.0,0.0
12233760,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.901466429233551,0.5054948925971985,0.4573684930801391,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7965937852859497,0.3454103767871856,0.3304824233055115,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8995440006256104,0.503790020942688,0.3535279929637909,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.813313901424408,0.3676557838916778,0.3514850437641144,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.718595027923584,0.2500077486038208,1.1421409845352173,285.0668640136719,284.95001220703125,300.352783203125,289.464111328125,298.6539611816406,297.8748779296875,285.0657653808594,1.0,0.606835126876831,0.4203802347183227,0.4203802347183227,1.0,1.0,-3.164032220840454,0.9955535531044006,2.168478488922119,0.2780374586582184,0.9030423760414124,0.9030423760414124,0.0,179.9591827392578,189.0,46557.97265625,0.0,2775.5517578125,1.0,280.35772705078125,283.40496826171875,292.5123291015625,295.51123046875,293.1499938964844,293.1499938964844,280.04998779296875,35821.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958628237247467,1.0,0.0,0.0,3.6550774574279785,3.6551012992858887,8.914283284866542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.2666015625,0.0,1537.4837646484375,1895.4371337890625,0.0,3940.348388671875,0.9062831401824952,1.0,0.0,3.0,1.0,0.0
12233820,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8941463232040405,0.5020639896392822,0.4547313749790191,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7921516299247742,0.3455999493598938,0.3310296237468719,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.895736038684845,0.5062118172645569,0.3555135726928711,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.808682918548584,0.367408812046051,0.3516547679901123,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7145056128501892,0.2496758699417114,1.1424345970153809,284.880126953125,284.95001220703125,300.3569641113281,289.45068359375,298.6446533203125,297.8621520996094,284.878662109375,1.0,0.6092237830162048,0.4194625914096832,0.4194625914096832,1.0,1.0,-3.16447377204895,0.993325412273407,2.1711483001708984,0.2758412957191467,0.9005664587020874,0.9005664587020874,0.0,184.18084716796875,192.0,47649.9609375,0.0,2799.2470703125,1.0,280.0581970214844,283.17694091796875,292.50848388671875,295.5969543457031,293.1499938964844,293.1499938964844,279.75,36008.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733887314796448,1.0,0.0,0.0,3.655402421951294,3.655426502227783,8.915869216252759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.3544921875,0.0,1539.2520751953125,1895.4371337890625,0.0,4070.99462890625,0.9064761400222778,1.0,0.0,3.0,1.0,0.0
12233880,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8941463232040405,0.5020639896392822,0.4547313749790191,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7921516299247742,0.3455999493598938,0.3310296237468719,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.895736038684845,0.5062118172645569,0.3555135726928711,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.808682918548584,0.367408812046051,0.3516547679901123,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7145056128501892,0.2496758699417114,1.1424345970153809,284.880126953125,284.95001220703125,300.3569641113281,289.45068359375,298.6446533203125,297.8621520996094,284.878662109375,1.0,0.6092237830162048,0.4194625914096832,0.4194625914096832,1.0,1.0,-3.16447377204895,0.993325412273407,2.1711483001708984,0.2758412957191467,0.9005664587020874,0.9005664587020874,0.0,184.18084716796875,192.0,47649.9609375,0.0,2799.2470703125,1.0,280.0581970214844,283.17694091796875,292.50848388671875,295.5969543457031,293.1499938964844,293.1499938964844,279.75,36008.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733887314796448,1.0,0.0,0.0,3.655402421951294,3.655426502227783,8.915869216252759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.3544921875,0.0,1539.2520751953125,1895.4371337890625,0.0,4070.99462890625,0.9064761400222778,1.0,0.0,3.0,1.0,0.0
12233940,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888122558594,0.8859957456588745,0.4980009198188782,0.4514026343822479,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891174316406,0.7868560552597046,0.3452048301696777,0.3309647738933563,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888122558594,0.8910555243492126,0.5079879760742188,0.3569748699665069,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890563964844,0.802974283695221,0.3664992153644562,0.3511196672916412,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895446777344,0.7092849612236023,0.2487196326255798,1.1396543979644775,284.6888732910156,284.95001220703125,300.3615417480469,289.4363098144531,298.63299560546875,297.84619140625,284.68731689453125,1.0,0.6108801364898682,0.4185449779033661,0.4185449779033661,1.0,1.0,-3.158169984817505,0.9886494278907776,2.169520616531372,0.2726374864578247,0.8955022692680359,0.8955022692680359,0.0,188.62258911132807,195.0,48620.5390625,0.0,2810.412841796875,1.0,279.7582397460937,282.9478759765625,292.4826354980469,295.63677978515625,293.1499938964844,293.1499938964844,280.04998779296875,36249.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851572513580322,1.0,0.0,0.0,3.646822214126587,3.646846294403076,8.8740625869832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.8857421875,0.0,1531.50146484375,1895.4371337890625,0.0,4173.388671875,0.9047187566757202,1.0,0.0,3.0,1.0,0.0
12234000,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888122558594,0.8859957456588745,0.4980009198188782,0.4514026343822479,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891174316406,0.7868560552597046,0.3452048301696777,0.3309647738933563,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888122558594,0.8910555243492126,0.5079879760742188,0.3569748699665069,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890563964844,0.802974283695221,0.3664992153644562,0.3511196672916412,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895446777344,0.7092849612236023,0.2487196326255798,1.1396543979644775,284.6888732910156,284.95001220703125,300.3615417480469,289.4363098144531,298.63299560546875,297.84619140625,284.68731689453125,1.0,0.6108801364898682,0.4185449779033661,0.4185449779033661,1.0,1.0,-3.158169984817505,0.9886494278907776,2.169520616531372,0.2726374864578247,0.8955022692680359,0.8955022692680359,0.0,188.62258911132807,195.0,48620.5390625,0.0,2810.412841796875,1.0,279.7582397460937,282.9478759765625,292.4826354980469,295.63677978515625,293.1499938964844,293.1499938964844,280.04998779296875,36249.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851572513580322,1.0,0.0,0.0,3.646822214126587,3.646846294403076,8.8740625869832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.8857421875,0.0,1531.50146484375,1895.4371337890625,0.0,4173.388671875,0.9047187566757202,1.0,0.0,3.0,1.0,0.0
12234060,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8804336190223694,0.4959267675876617,0.4490728676319122,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7834709882736206,0.3456271886825561,0.3311904966831207,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.888713538646698,0.5112898349761963,0.358980268239975,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.7991737127304077,0.3665213286876678,0.350920557975769,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7055283784866333,0.248378649353981,1.1375242471694946,284.853515625,284.95001220703125,300.3664245605469,289.4211120605469,298.63250732421875,297.84521484375,284.8548278808594,1.0,0.6123308539390564,0.417935848236084,0.417935848236084,1.0,1.0,-3.155237197875977,0.9859896898269652,2.169247627258301,0.2704467177391052,0.8955501317977905,0.8955501317977905,0.0,191.821044921875,198.0,47479.515625,0.0,2821.700927734375,1.0,280.0421142578125,283.1563720703125,292.3841857910156,295.3954162597656,293.1499938964844,293.1499938964844,280.3500061035156,36154.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736765027046204,1.0,0.0,0.0,3.640283107757568,3.6403071880340576,8.842266652209219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.85986328125,0.0,1523.5391845703125,1895.4371337890625,0.0,4073.517822265625,0.9032213687896729,1.0,0.0,3.0,1.0,0.0
12234120,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8804336190223694,0.4959267675876617,0.4490728676319122,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7834709882736206,0.3456271886825561,0.3311904966831207,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.888713538646698,0.5112898349761963,0.358980268239975,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.7991737127304077,0.3665213286876678,0.350920557975769,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7055283784866333,0.248378649353981,1.1375242471694946,284.853515625,284.95001220703125,300.3664245605469,289.4211120605469,298.63250732421875,297.84521484375,284.8548278808594,1.0,0.6123308539390564,0.417935848236084,0.417935848236084,1.0,1.0,-3.155237197875977,0.9859896898269652,2.169247627258301,0.2704467177391052,0.8955501317977905,0.8955501317977905,0.0,191.821044921875,198.0,47479.515625,0.0,2821.700927734375,1.0,280.0421142578125,283.1563720703125,292.3841857910156,295.3954162597656,293.1499938964844,293.1499938964844,280.3500061035156,36154.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736765027046204,1.0,0.0,0.0,3.640283107757568,3.6403071880340576,8.842266652209219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.85986328125,0.0,1523.5391845703125,1895.4371337890625,0.0,4073.517822265625,0.9032213687896729,1.0,0.0,3.0,1.0,0.0
12234180,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8782463669776917,0.495467334985733,0.4484468996524811,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.7828147411346436,0.3469834625720978,0.3323413431644439,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8895421028137207,0.5160070061683655,0.3620949387550354,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7982730865478516,0.3676862418651581,0.3518458008766174,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7045131921768188,0.2489985972642898,1.1396111249923706,285.0434875488281,284.95001220703125,300.3715209960937,289.4052124023437,298.639892578125,297.8550109863281,285.04510498046875,1.0,0.6144117712974548,0.4173267185688019,0.4173267185688019,1.0,1.0,-3.163224935531616,0.9873043298721312,2.1759207248687744,0.269853800535202,0.8983620405197144,0.8983620405197144,0.0,193.658203125,201.0,46451.390625,0.0,2847.916259765625,1.0,280.3416748046875,283.3873291015625,292.3565368652344,295.28350830078125,293.1499938964844,293.1499938964844,280.6499938964844,35957.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607893228530884,1.0,0.0,0.0,3.641217231750488,3.6412413120269775,8.846805599205254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.6396484375,0.0,1523.1004638671875,1895.4371337890625,0.0,3959.618896484375,0.9033018350601196,1.0,0.0,3.0,1.0,0.0
12234240,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8782463669776917,0.495467334985733,0.4484468996524811,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.7828147411346436,0.3469834625720978,0.3323413431644439,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8895421028137207,0.5160070061683655,0.3620949387550354,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7982730865478516,0.3676862418651581,0.3518458008766174,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7045131921768188,0.2489985972642898,1.1396111249923706,285.0434875488281,284.95001220703125,300.3715209960937,289.4052124023437,298.639892578125,297.8550109863281,285.04510498046875,1.0,0.6144117712974548,0.4173267185688019,0.4173267185688019,1.0,1.0,-3.163224935531616,0.9873043298721312,2.1759207248687744,0.269853800535202,0.8983620405197144,0.8983620405197144,0.0,193.658203125,201.0,46451.390625,0.0,2847.916259765625,1.0,280.3416748046875,283.3873291015625,292.3565368652344,295.28350830078125,293.1499938964844,293.1499938964844,280.6499938964844,35957.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607893228530884,1.0,0.0,0.0,3.641217231750488,3.6412413120269775,8.846805599205254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.6396484375,0.0,1523.1004638671875,1895.4371337890625,0.0,3959.618896484375,0.9033018350601196,1.0,0.0,3.0,1.0,0.0
12234300,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853332519531,0.877524733543396,0.4955070614814758,0.4483828246593475,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837463378906,0.7828201651573181,0.3478561639785766,0.3331062793731689,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854858398437,0.8903162479400635,0.5186326503753662,0.3638429045677185,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.798198938369751,0.3685133755207062,0.3525530695915222,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815795898437,0.7044135928153992,0.2495404928922653,1.141753077507019,285.18511962890625,284.95001220703125,300.3740539550781,289.39703369140625,298.64459228515625,297.8612365722656,285.19305419921875,1.0,0.6157076954841614,0.417022168636322,0.417022168636322,1.0,1.0,-3.1695919036865234,0.9888136982917786,2.1807780265808105,0.2699134647846222,0.9013054370880128,0.9013054370880128,0.0,194.50799560546875,201.0,45547.26171875,0.0,2865.5673828125,1.0,280.5985107421875,283.56658935546875,292.32867431640625,295.1471252441406,293.1499938964844,293.1499938964844,280.6499938964844,35826.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529569745063782,1.0,0.0,0.0,3.6448371410369873,3.644861221313477,8.86440432168456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.5361328125,0.0,1526.1346435546875,1895.4371337890625,0.0,3889.561279296875,0.904055953025818,1.0,0.0,3.0,1.0,0.0
12234360,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.8771511912345886,0.4957066774368286,0.4485656917095184,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362365722656,0.7831145524978638,0.3488442301750183,0.334027886390686,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.8914187550544739,0.5214164853096008,0.3657654523849487,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.7984369993209839,0.3694843351840973,0.3534468114376068,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.7046342492103577,0.2502212822437286,1.144669771194458,285.2364807128906,284.95001220703125,300.3766174316406,289.3887023925781,298.6498107910156,297.8682861328125,285.2381286621094,1.0,0.6171935796737671,0.4166636765003204,0.4166636765003204,1.0,1.0,-3.1778101921081543,0.990854799747467,2.186955213546753,0.2701039612293243,0.9037724137306212,0.9037724137306212,0.0,195.27886962890625,204.0,45521.82421875,0.0,2886.6748046875,1.0,280.6418151855469,283.6185913085937,292.3478698730469,295.21221923828125,293.1499938964844,293.1499938964844,280.3500061035156,35718.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500134587287904,1.0,0.0,0.0,3.6510398387908936,3.651063680648804,8.89460011421761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.1953125,0.0,1532.219482421875,1895.4371337890625,0.0,3863.083251953125,0.9053371548652648,1.0,0.0,3.0,1.0,0.0
12234420,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8739345669746399,0.4940521717071533,0.4477682113647461,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.7817469239234924,0.34981170296669,0.3353528380393982,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.8912674188613892,0.5253304839134216,0.3689174950122833,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.7969151735305786,0.3703296482563019,0.3546915352344513,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.7033237814903259,0.250819593667984,1.1490259170532229,285.0752258300781,284.95001220703125,300.3816833496094,289.3717346191406,298.6487121582031,297.86602783203125,285.07403564453125,1.0,0.6201569437980652,0.4159466922283172,0.4159466922283172,1.0,1.0,-3.188982486724853,0.9929868578910828,2.195995569229126,0.2699665129184723,0.9041303992271424,0.9041303992271424,0.0,198.13052368164065,207.0,46728.0625,0.0,2925.326904296875,1.0,280.3577880859375,283.4130249023437,292.4196472167969,295.42901611328125,293.1499938964844,293.1499938964844,280.04998779296875,35806.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638879895210266,1.0,0.0,0.0,3.658951997756958,3.6589760780334473,8.933193385018967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.79150390625,0.0,1541.7027587890625,1895.4371337890625,0.0,3987.1669921875,0.90714031457901,1.0,0.0,3.0,1.0,0.0
12234480,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8739345669746399,0.4940521717071533,0.4477682113647461,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.7817469239234924,0.34981170296669,0.3353528380393982,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.8912674188613892,0.5253304839134216,0.3689174950122833,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.7969151735305786,0.3703296482563019,0.3546915352344513,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.7033237814903259,0.250819593667984,1.1490259170532229,285.0752258300781,284.95001220703125,300.3816833496094,289.3717346191406,298.6487121582031,297.86602783203125,285.07403564453125,1.0,0.6201569437980652,0.4159466922283172,0.4159466922283172,1.0,1.0,-3.188982486724853,0.9929868578910828,2.195995569229126,0.2699665129184723,0.9041303992271424,0.9041303992271424,0.0,198.13052368164065,207.0,46728.0625,0.0,2925.326904296875,1.0,280.3577880859375,283.4130249023437,292.4196472167969,295.42901611328125,293.1499938964844,293.1499938964844,280.04998779296875,35806.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638879895210266,1.0,0.0,0.0,3.658951997756958,3.6589760780334473,8.933193385018967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.79150390625,0.0,1541.7027587890625,1895.4371337890625,0.0,3987.1669921875,0.90714031457901,1.0,0.0,3.0,1.0,0.0
12234540,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8677374720573425,0.4908348023891449,0.445320576429367,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7778320908546448,0.3497590720653534,0.3356738090515136,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8881796598434448,0.5278558731079102,0.3709776103496551,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7927040457725525,0.3699966371059418,0.3547820448875427,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.699444055557251,0.2504364550113678,1.1490920782089231,284.8874206542969,284.95001220703125,300.38653564453125,289.3543701171875,298.6395568847656,297.852783203125,284.88592529296875,1.0,0.6224610805511475,0.4152296781539917,0.4152296781539917,1.0,1.0,-3.189100742340088,0.9911263585090636,2.197974443435669,0.2682782411575317,0.9017436504364014,0.9017436504364014,0.0,202.3532867431641,210.0,47816.8203125,0.0,2948.556640625,1.0,280.05816650390625,283.18414306640625,292.412109375,295.5105285644531,293.1499938964844,293.1499938964844,279.75,35995.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786317944526672,1.0,0.0,0.0,3.659769535064697,3.6597938537597656,8.93718606675975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.09814453125,0.0,1544.030517578125,1895.4371337890625,0.0,4116.8193359375,0.9074439406394958,1.0,0.0,3.0,1.0,0.0
12234600,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8677374720573425,0.4908348023891449,0.445320576429367,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7778320908546448,0.3497590720653534,0.3356738090515136,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8881796598434448,0.5278558731079102,0.3709776103496551,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7927040457725525,0.3699966371059418,0.3547820448875427,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.699444055557251,0.2504364550113678,1.1490920782089231,284.8874206542969,284.95001220703125,300.38653564453125,289.3543701171875,298.6395568847656,297.852783203125,284.88592529296875,1.0,0.6224610805511475,0.4152296781539917,0.4152296781539917,1.0,1.0,-3.189100742340088,0.9911263585090636,2.197974443435669,0.2682782411575317,0.9017436504364014,0.9017436504364014,0.0,202.3532867431641,210.0,47816.8203125,0.0,2948.556640625,1.0,280.05816650390625,283.18414306640625,292.412109375,295.5105285644531,293.1499938964844,293.1499938964844,279.75,35995.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786317944526672,1.0,0.0,0.0,3.659769535064697,3.6597938537597656,8.93718606675975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.09814453125,0.0,1544.030517578125,1895.4371337890625,0.0,4116.8193359375,0.9074439406394958,1.0,0.0,3.0,1.0,0.0
12234660,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952209472656,0.8608314990997314,0.4869828224182129,0.4421799480915069,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6955261230469,0.7731415033340454,0.34912109375,0.3353805541992187,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951904296875,0.8842799663543701,0.5297265648841858,0.3725052177906036,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954650878906,0.7876312732696533,0.368998646736145,0.3541643619537353,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959533691406,0.6945934295654297,0.2494299262762069,1.14608633518219,284.6952514648437,284.95001220703125,300.3910522460937,289.3367614746094,298.6275939941406,297.8362731933594,284.6936950683594,1.0,0.6240371465682983,0.4144240319728851,0.4144240319728851,1.0,1.0,-3.18245816230774,0.9866065382957458,2.1958515644073486,0.2654141783714294,0.8967576026916504,0.8967576026916504,0.0,206.7866973876953,213.0,48783.8359375,0.0,2958.787353515625,1.0,279.7582092285156,282.954345703125,292.3831481933594,295.5468139648437,293.1499938964844,293.1499938964844,280.04998779296875,36236.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904103875160216,1.0,0.0,0.0,3.651676416397095,3.651700496673584,8.897701491150656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.951171875,0.0,1536.8046875,1895.4371337890625,0.0,4218.537109375,0.90579491853714,1.0,0.0,3.0,1.0,0.0
12234720,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952209472656,0.8608314990997314,0.4869828224182129,0.4421799480915069,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6955261230469,0.7731415033340454,0.34912109375,0.3353805541992187,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951904296875,0.8842799663543701,0.5297265648841858,0.3725052177906036,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954650878906,0.7876312732696533,0.368998646736145,0.3541643619537353,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959533691406,0.6945934295654297,0.2494299262762069,1.14608633518219,284.6952514648437,284.95001220703125,300.3910522460937,289.3367614746094,298.6275939941406,297.8362731933594,284.6936950683594,1.0,0.6240371465682983,0.4144240319728851,0.4144240319728851,1.0,1.0,-3.18245816230774,0.9866065382957458,2.1958515644073486,0.2654141783714294,0.8967576026916504,0.8967576026916504,0.0,206.7866973876953,213.0,48783.8359375,0.0,2958.787353515625,1.0,279.7582092285156,282.954345703125,292.3831481933594,295.5468139648437,293.1499938964844,293.1499938964844,280.04998779296875,36236.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904103875160216,1.0,0.0,0.0,3.651676416397095,3.651700496673584,8.897701491150656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.951171875,0.0,1536.8046875,1895.4371337890625,0.0,4218.537109375,0.90579491853714,1.0,0.0,3.0,1.0,0.0
12234780,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8561615347862244,0.4850768148899078,0.4400107562541961,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.7701176404953003,0.3493146598339081,0.3353868424892425,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8824610114097595,0.5331802368164062,0.3746030330657959,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7842863202095032,0.3689425885677337,0.3538883328437805,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.6912149786949158,0.2490429282188415,1.1437445878982544,284.8585205078125,284.95001220703125,300.3951110839844,289.3190002441406,298.62646484375,297.8353881835937,284.8597717285156,1.0,0.6254150867462158,0.4136183857917785,0.4136183857917785,1.0,1.0,-3.1792187690734863,0.9833171367645264,2.19590163230896,0.2628211379051208,0.8968639969825745,0.8968639969825745,0.0,209.97042846679688,216.0,47628.89453125,0.0,2969.322265625,1.0,280.04217529296875,283.16180419921875,292.2821044921875,295.302001953125,293.1499938964844,293.1499938964844,280.3500061035156,36144.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789426326751708,1.0,0.0,0.0,3.645541906356812,3.645565986633301,8.867832548276056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.59814453125,0.0,1529.29248046875,1895.4371337890625,0.0,4119.525390625,0.9043894410133362,1.0,0.0,3.0,1.0,0.0
12234840,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8561615347862244,0.4850768148899078,0.4400107562541961,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.7701176404953003,0.3493146598339081,0.3353868424892425,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8824610114097595,0.5331802368164062,0.3746030330657959,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7842863202095032,0.3689425885677337,0.3538883328437805,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.6912149786949158,0.2490429282188415,1.1437445878982544,284.8585205078125,284.95001220703125,300.3951110839844,289.3190002441406,298.62646484375,297.8353881835937,284.8597717285156,1.0,0.6254150867462158,0.4136183857917785,0.4136183857917785,1.0,1.0,-3.1792187690734863,0.9833171367645264,2.19590163230896,0.2628211379051208,0.8968639969825745,0.8968639969825745,0.0,209.97042846679688,216.0,47628.89453125,0.0,2969.322265625,1.0,280.04217529296875,283.16180419921875,292.2821044921875,295.302001953125,293.1499938964844,293.1499938964844,280.3500061035156,36144.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789426326751708,1.0,0.0,0.0,3.645541906356812,3.645565986633301,8.867832548276056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.59814453125,0.0,1529.29248046875,1895.4371337890625,0.0,4119.525390625,0.9043894410133362,1.0,0.0,3.0,1.0,0.0
12234900,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8549811244010925,0.484781950712204,0.4395731687545776,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7695541381835938,0.3497886657714844,0.3357408046722412,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8826763033866882,0.5354957580566406,0.3760851323604584,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7836368680000305,0.3693725764751434,0.3541755974292755,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6905018091201782,0.2492238879203796,1.1441293954849243,284.9974365234375,284.95001220703125,300.3969421386719,289.31011962890625,298.62921142578125,297.8395690917969,285.005126953125,1.0,0.6263169050216675,0.4132155478000641,0.4132155478000641,1.0,1.0,-3.181702852249145,0.9831429719924928,2.1985599994659424,0.2621102333068847,0.8985281586647034,0.8985281586647034,0.0,211.0103912353516,216.0,46663.5,0.0,2980.178955078125,1.0,280.29864501953125,283.33990478515625,292.2396545410156,295.1365966796875,293.1499938964844,293.1499938964844,280.3500061035156,36039.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970108687877655,1.0,0.0,0.0,3.64498782157898,3.6450119018554688,8.865137601787865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.818359375,0.0,1527.8955078125,1895.4371337890625,0.0,4042.165771484375,0.9042320847511292,1.0,0.0,3.0,1.0,0.0
12234960,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8543955683708191,0.4847609102725982,0.4395153522491455,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7694962620735168,0.3504506647586822,0.3363284170627594,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8834812641143799,0.5380740165710449,0.3778355419635772,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7835395336151123,0.3700381219387054,0.354746013879776,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.6903384923934937,0.2496179342269897,1.1456278562545776,285.0473022460937,284.95001220703125,300.39862060546875,289.3012390136719,298.6335144042969,297.8456420898437,285.048828125,1.0,0.6274257302284241,0.4129516780376434,0.4129516780376434,1.0,1.0,-3.186927795410156,0.98429274559021,2.2026350498199463,0.2621254920959472,0.8997181057929993,0.8997181057929993,0.0,211.8037872314453,219.0,46587.6328125,0.0,2995.4677734375,1.0,280.3418273925781,283.39190673828125,292.25213623046875,295.1867980957031,293.1499938964844,293.1499938964844,280.6499938964844,35950.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659850001335144,1.0,0.0,0.0,3.6467533111572266,3.6467771530151367,8.873726642377733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.37939453125,0.0,1529.1856689453125,1895.4371337890625,0.0,4005.753662109375,0.9045344591140748,1.0,0.0,3.0,1.0,0.0
12235020,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23895263671875,0.8535810112953186,0.4851350784301758,0.4397578537464142,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.7697327136993408,0.3520954847335815,0.337811678647995,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.239013671875,0.8854490518569946,0.5436675548553467,0.3816316723823547,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387084960937,0.7837669253349304,0.3717726171016693,0.3562869131565094,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.6905235052108765,0.2507970929145813,1.150493025779724,285.2389221191406,284.95001220703125,300.40142822265625,289.2835693359375,298.64337158203125,297.8594665527344,285.24053955078125,1.0,0.6301348209381104,0.4124239087104797,0.4124239087104797,1.0,1.0,-3.2012641429901123,0.988020360469818,2.2132437229156494,0.2627510726451874,0.9051538705825806,0.9051538705825806,0.0,213.42837524414065,222.0,45647.12109375,0.0,3034.619140625,1.0,280.6417541503906,283.6221008300781,292.2421875,295.1131896972656,293.1499938964844,293.1499938964844,280.3500061035156,35714.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550884962081908,1.0,0.0,0.0,3.656722068786621,3.6567461490631104,8.922307870307122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.83447265625,0.0,1538.523193359375,1895.4371337890625,0.0,3908.685302734375,0.906606137752533,1.0,0.0,3.0,1.0,0.0
12235080,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23895263671875,0.8535810112953186,0.4851350784301758,0.4397578537464142,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.7697327136993408,0.3520954847335815,0.337811678647995,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.239013671875,0.8854490518569946,0.5436675548553467,0.3816316723823547,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387084960937,0.7837669253349304,0.3717726171016693,0.3562869131565094,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.6905235052108765,0.2507970929145813,1.150493025779724,285.2389221191406,284.95001220703125,300.40142822265625,289.2835693359375,298.64337158203125,297.8594665527344,285.24053955078125,1.0,0.6301348209381104,0.4124239087104797,0.4124239087104797,1.0,1.0,-3.2012641429901123,0.988020360469818,2.2132437229156494,0.2627510726451874,0.9051538705825806,0.9051538705825806,0.0,213.42837524414065,222.0,45647.12109375,0.0,3034.619140625,1.0,280.6417541503906,283.6221008300781,292.2421875,295.1131896972656,293.1499938964844,293.1499938964844,280.3500061035156,35714.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550884962081908,1.0,0.0,0.0,3.656722068786621,3.6567461490631104,8.922307870307122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.83447265625,0.0,1538.523193359375,1895.4371337890625,0.0,3908.685302734375,0.906606137752533,1.0,0.0,3.0,1.0,0.0
12235140,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8509368300437927,0.4836451709270477,0.4390974640846252,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.7684990167617798,0.3528378009796142,0.3389274477958679,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8855692744255066,0.5477060675621033,0.3848799765110016,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.7824896574020386,0.3725466430187225,0.3574669957160949,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.6894230842590332,0.2513489723205566,1.154645562171936,285.0772705078125,284.95001220703125,300.40338134765625,289.26611328125,298.6415405273437,297.8570556640625,285.0760803222656,1.0,0.633018970489502,0.4118961691856384,0.4118961691856384,1.0,1.0,-3.212143421173096,0.9904837608337402,2.2216596603393555,0.2630937695503235,0.9055352807044984,0.9055352807044984,0.0,216.2923278808593,225.0,46851.734375,0.0,3073.461181640625,1.0,280.3577575683594,283.416259765625,292.3133544921875,295.3288879394531,293.1499938964844,293.1499938964844,280.04998779296875,35803.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688057899475098,1.0,0.0,0.0,3.664746046066284,3.664770126342773,8.961507091953536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.72412109375,0.0,1548.161865234375,1895.4371337890625,0.0,4030.681396484375,0.9084351062774658,1.0,0.0,3.0,1.0,0.0
12235200,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8509368300437927,0.4836451709270477,0.4390974640846252,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.7684990167617798,0.3528378009796142,0.3389274477958679,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8855692744255066,0.5477060675621033,0.3848799765110016,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.7824896574020386,0.3725466430187225,0.3574669957160949,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.6894230842590332,0.2513489723205566,1.154645562171936,285.0772705078125,284.95001220703125,300.40338134765625,289.26611328125,298.6415405273437,297.8570556640625,285.0760803222656,1.0,0.633018970489502,0.4118961691856384,0.4118961691856384,1.0,1.0,-3.212143421173096,0.9904837608337402,2.2216596603393555,0.2630937695503235,0.9055352807044984,0.9055352807044984,0.0,216.2923278808593,225.0,46851.734375,0.0,3073.461181640625,1.0,280.3577575683594,283.416259765625,292.3133544921875,295.3288879394531,293.1499938964844,293.1499938964844,280.04998779296875,35803.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688057899475098,1.0,0.0,0.0,3.664746046066284,3.664770126342773,8.961507091953536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.72412109375,0.0,1548.161865234375,1895.4371337890625,0.0,4030.681396484375,0.9084351062774658,1.0,0.0,3.0,1.0,0.0
12235260,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8457193374633789,0.4806091487407684,0.4368094503879547,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7650092840194702,0.352557361125946,0.3390346765518188,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8830253481864929,0.5503330826759338,0.3870117962360382,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7787923216819763,0.3721373081207275,0.3574870526790619,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6859769225120544,0.2509207427501678,1.1545100212097168,284.8890991210937,284.95001220703125,300.4044189453125,289.2490234375,298.6304626464844,297.8433532714844,284.8875732421875,1.0,0.635243833065033,0.411006212234497,0.411006212234497,1.0,1.0,-3.211956024169922,0.988051414489746,2.223904609680176,0.2609440386295318,0.903166890144348,0.903166890144348,0.0,220.5147705078125,213.0,47939.05859375,0.0,3096.210693359375,1.0,280.05810546875,283.1870422363281,292.30621337890625,295.4105224609375,293.1499938964844,293.1499938964844,279.75,35991.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834401607513428,1.0,0.0,0.0,3.665693759918213,3.665717840194702,8.966142672761634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.46728515625,0.0,1550.6373291015625,1895.4371337890625,0.0,4158.55419921875,0.9087672233581544,1.0,0.0,3.0,1.0,0.0
12235320,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8457193374633789,0.4806091487407684,0.4368094503879547,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7650092840194702,0.352557361125946,0.3390346765518188,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8830253481864929,0.5503330826759338,0.3870117962360382,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7787923216819763,0.3721373081207275,0.3574870526790619,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6859769225120544,0.2509207427501678,1.1545100212097168,284.8890991210937,284.95001220703125,300.4044189453125,289.2490234375,298.6304626464844,297.8433532714844,284.8875732421875,1.0,0.635243833065033,0.411006212234497,0.411006212234497,1.0,1.0,-3.211956024169922,0.988051414489746,2.223904609680176,0.2609440386295318,0.903166890144348,0.903166890144348,0.0,220.5147705078125,213.0,47939.05859375,0.0,3096.210693359375,1.0,280.05810546875,283.1870422363281,292.30621337890625,295.4105224609375,293.1499938964844,293.1499938964844,279.75,35991.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834401607513428,1.0,0.0,0.0,3.665693759918213,3.665717840194702,8.966142672761634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.46728515625,0.0,1550.6373291015625,1895.4371337890625,0.0,4158.55419921875,0.9087672233581544,1.0,0.0,3.0,1.0,0.0
12235380,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.8453915119171143,0.4769585430622101,0.4335933327674866,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69512939453125,0.76601243019104,0.3517085015773773,0.3382760286331177,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.8859899640083313,0.552317202091217,0.3884211778640747,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.695068359375,0.7797292470932007,0.3710749447345733,0.3565432429313659,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6955871582031,0.6865530014038086,0.2498859614133834,1.1501104831695557,284.6948547363281,284.95001220703125,300.40435791015625,289.2323608398437,298.6167907714844,297.82696533203125,284.6931457519531,1.0,0.6324502825737,0.4101162552833557,0.4101162552833557,1.0,1.0,-3.202456474304199,0.9822667837142944,2.2201895713806152,0.2575002312660217,0.8981633186340332,0.8981633186340332,0.0,218.244873046875,201.0,48879.7265625,0.0,3063.480224609375,1.0,279.7581481933594,282.9554138183594,292.2780456542969,295.4465637207031,293.1499938964844,293.1499938964844,280.04998779296875,36233.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950937628746032,1.0,0.0,0.0,3.6577281951904297,3.657752275466919,8.927218004828319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.09033203125,0.0,1543.5340576171875,1895.4371337890625,0.0,4258.47998046875,0.907145857810974,1.0,0.0,3.0,1.0,0.0
