time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235440,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.8453915119171143,0.4769585430622101,0.4335933327674866,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69512939453125,0.76601243019104,0.3517085015773773,0.3382760286331177,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.8859899640083313,0.552317202091217,0.3884211778640747,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.695068359375,0.7797292470932007,0.3710749447345733,0.3565432429313659,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6955871582031,0.6865530014038086,0.2498859614133834,1.1501104831695557,284.6948547363281,284.95001220703125,300.40435791015625,289.2323608398437,298.6167907714844,297.82696533203125,284.6931457519531,1.0,0.6324502825737,0.4101162552833557,0.4101162552833557,1.0,1.0,-3.202456474304199,0.9822667837142944,2.2201895713806152,0.2575002312660217,0.8981633186340332,0.8981633186340332,0.0,218.244873046875,201.0,48879.7265625,0.0,3063.480224609375,1.0,279.7581481933594,282.9554138183594,292.2780456542969,295.4465637207031,293.1499938964844,293.1499938964844,280.04998779296875,36233.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950937628746032,1.0,0.0,0.0,3.6577281951904297,3.657752275466919,8.927218004828319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.09033203125,0.0,1543.5340576171875,1895.4371337890625,0.0,4258.47998046875,0.907145857810974,1.0,0.0,3.0,1.0,0.0
12235500,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.8469787836074829,0.475794643163681,0.432069182395935,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.7680827975273132,0.3515543043613434,0.3378298878669739,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.8894197940826416,0.55386883020401,0.3891541063785553,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.7818241715431213,0.3708348274230957,0.3559980690479278,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.6882717609405518,0.2495440244674682,1.1473757028579712,284.8128967285156,284.95001220703125,300.40386962890625,289.2242431640625,298.61395263671875,297.8246765136719,284.8196105957031,1.0,0.6300625801086426,0.4096713066101074,0.4096713066101074,1.0,1.0,-3.197018623352051,0.979139804840088,2.217878818511963,0.2555632889270782,0.8983747959136963,0.8983747959136963,0.0,215.19520568847656,201.0,47843.33984375,0.0,3035.283935546875,1.0,280.0014953613281,283.11407470703125,292.1932373046875,295.1998596191406,293.1499938964844,293.1499938964844,280.04998779296875,36194.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987960398197174,1.0,0.0,0.0,3.6537370681762695,3.653761148452759,8.907746860131738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.984375,0.0,1538.7894287109375,1895.4371337890625,0.0,4197.52490234375,0.9062814116477966,1.0,0.0,3.0,1.0,0.0
12235560,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8504301905632019,0.4752683639526367,0.4312246441841125,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.7717769742012024,0.3517521917819977,0.3377151489257812,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8948341012001038,0.5559931397438049,0.3903478384017944,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7856179475784302,0.3710090219974518,0.3558331429958343,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.691545307636261,0.2495276033878326,1.1458795070648191,284.85467529296875,284.95001220703125,300.403076171875,289.2162780761719,298.6151123046875,297.8275756835937,284.85577392578125,1.0,0.6274429559707642,0.4094436168670654,0.4094436168670654,1.0,1.0,-3.195296287536621,0.9778820276260376,2.217414379119873,0.2546534836292267,0.8981977701187134,0.8981977701187134,0.0,210.83740234375,189.0,47679.15234375,0.0,3007.884033203125,1.0,280.04217529296875,283.1601257324219,292.1778259277344,295.20001220703125,293.1499938964844,293.1499938964844,280.3500061035156,36146.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833239316940308,1.0,0.0,0.0,3.6515533924102783,3.651577472686768,8.897102361515863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.9169921875,0.0,1535.99072265625,1895.4371337890625,0.0,4157.548828125,0.9057341814041138,1.0,0.0,3.0,1.0,0.0
12235620,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8609171509742737,0.4751912653446197,0.4304713904857635,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7824227213859558,0.3527918457984924,0.3380646705627441,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9097062945365906,0.5611799955368042,0.3934104442596435,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7965870499610901,0.3721455633640289,0.3562284708023071,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7012432217597961,0.250184565782547,1.1457477807998655,285.0400085449219,284.95001220703125,300.4004821777344,289.2008972167969,298.6221618652344,297.8400573730469,285.0414428710937,1.0,0.6219479441642761,0.4089882373809814,0.4089882373809814,1.0,1.0,-3.198800802230835,0.9779103994369508,2.2208902835845947,0.2538866698741913,0.900934100151062,0.900934100151062,0.0,200.0682678222656,177.0,46592.2421875,0.0,2956.519775390625,1.0,280.3417663574219,283.3874816894531,292.1494140625,295.0833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35957.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698737263679504,1.0,0.0,0.0,3.652498722076416,3.652522802352905,8.90171008904872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.1015625,0.0,1535.6339111328125,1895.4371337890625,0.0,4040.09619140625,0.9058244228363036,1.0,0.0,3.0,1.0,0.0
12235680,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8609171509742737,0.4751912653446197,0.4304713904857635,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7824227213859558,0.3527918457984924,0.3380646705627441,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9097062945365906,0.5611799955368042,0.3934104442596435,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7965870499610901,0.3721455633640289,0.3562284708023071,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7012432217597961,0.250184565782547,1.1457477807998655,285.0400085449219,284.95001220703125,300.4004821777344,289.2008972167969,298.6221618652344,297.8400573730469,285.0414428710937,1.0,0.6219479441642761,0.4089882373809814,0.4089882373809814,1.0,1.0,-3.198800802230835,0.9779103994369508,2.2208902835845947,0.2538866698741913,0.900934100151062,0.900934100151062,0.0,200.0682678222656,177.0,46592.2421875,0.0,2956.519775390625,1.0,280.3417663574219,283.3874816894531,292.1494140625,295.0833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35957.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698737263679504,1.0,0.0,0.0,3.652498722076416,3.652522802352905,8.90171008904872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.1015625,0.0,1535.6339111328125,1895.4371337890625,0.0,4040.09619140625,0.9058244228363036,1.0,0.0,3.0,1.0,0.0
12235740,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8726372718811035,0.473610371351242,0.4291593730449676,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7943519949913025,0.353175014257431,0.3382612466812134,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.927465319633484,0.565071165561676,0.3961311876773834,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8087515234947205,0.3726196587085724,0.3565359115600586,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7120419144630432,0.2504907250404358,1.1459990739822388,284.8752136230469,284.95001220703125,300.3964538574219,289.18634033203125,298.6190795898437,297.8387451171875,284.8739318847656,1.0,0.6161292791366577,0.4085328280925751,0.4085328280925751,1.0,1.0,-3.2014148235321045,0.9776029586791992,2.223811626434326,0.2532328963279724,0.898597776889801,0.898597776889801,0.0,189.05441284179688,165.0,47668.65625,0.0,2901.8310546875,1.0,280.0578308105469,283.18182373046875,292.2207336425781,295.28741455078125,293.1499938964844,293.1499938964844,280.3500061035156,36078.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808233976364136,1.0,0.0,0.0,3.650356531143189,3.650380373001098,8.891270795174933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.72265625,0.0,1534.1507568359375,1895.4371337890625,0.0,4135.876953125,0.905401885509491,1.0,0.0,3.0,1.0,0.0
12235800,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8726372718811035,0.473610371351242,0.4291593730449676,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7943519949913025,0.353175014257431,0.3382612466812134,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.927465319633484,0.565071165561676,0.3961311876773834,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8087515234947205,0.3726196587085724,0.3565359115600586,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7120419144630432,0.2504907250404358,1.1459990739822388,284.8752136230469,284.95001220703125,300.3964538574219,289.18634033203125,298.6190795898437,297.8387451171875,284.8739318847656,1.0,0.6161292791366577,0.4085328280925751,0.4085328280925751,1.0,1.0,-3.2014148235321045,0.9776029586791992,2.223811626434326,0.2532328963279724,0.898597776889801,0.898597776889801,0.0,189.05441284179688,165.0,47668.65625,0.0,2901.8310546875,1.0,280.0578308105469,283.18182373046875,292.2207336425781,295.28741455078125,293.1499938964844,293.1499938964844,280.3500061035156,36078.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808233976364136,1.0,0.0,0.0,3.650356531143189,3.650380373001098,8.891270795174933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.72265625,0.0,1534.1507568359375,1895.4371337890625,0.0,4135.876953125,0.905401885509491,1.0,0.0,3.0,1.0,0.0
12235860,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8861983418464661,0.4728675484657287,0.4276531636714935,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8077505826950073,0.3538872301578522,0.3382678031921386,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9474002122879028,0.5697286128997803,0.3987253904342651,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8215555548667908,0.3734154105186462,0.3566005229949951,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7231703400611877,0.2509922683238983,1.1453136205673218,285.0403137207031,284.95001220703125,300.39080810546875,289.1726989746094,298.62017822265625,297.8445739746094,285.04156494140625,1.0,0.6098593473434448,0.4079019725322723,0.4079019725322723,1.0,1.0,-3.2019753456115723,0.9761234521865844,2.2258520126342773,0.2516059279441833,0.9011481404304504,0.9011481404304504,0.0,177.68357849121094,153.0,46592.54296875,0.0,2840.885986328125,1.0,280.3421630859375,283.38848876953125,292.1441345214844,295.0922241210937,293.1499938964844,293.1499938964844,280.04998779296875,35931.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717021584510804,1.0,0.0,0.0,3.652131319046021,3.6521553993225098,8.899918952920416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.6572265625,0.0,1535.028564453125,1895.4371337890625,0.0,4056.186279296875,0.9057208895683287,1.0,0.0,3.0,1.0,0.0
12235920,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8861983418464661,0.4728675484657287,0.4276531636714935,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8077505826950073,0.3538872301578522,0.3382678031921386,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9474002122879028,0.5697286128997803,0.3987253904342651,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8215555548667908,0.3734154105186462,0.3566005229949951,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7231703400611877,0.2509922683238983,1.1453136205673218,285.0403137207031,284.95001220703125,300.39080810546875,289.1726989746094,298.62017822265625,297.8445739746094,285.04156494140625,1.0,0.6098593473434448,0.4079019725322723,0.4079019725322723,1.0,1.0,-3.2019753456115723,0.9761234521865844,2.2258520126342773,0.2516059279441833,0.9011481404304504,0.9011481404304504,0.0,177.68357849121094,153.0,46592.54296875,0.0,2840.885986328125,1.0,280.3421630859375,283.38848876953125,292.1441345214844,295.0922241210937,293.1499938964844,293.1499938964844,280.04998779296875,35931.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717021584510804,1.0,0.0,0.0,3.652131319046021,3.6521553993225098,8.899918952920416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.6572265625,0.0,1535.028564453125,1895.4371337890625,0.0,4056.186279296875,0.9057208895683287,1.0,0.0,3.0,1.0,0.0
12235980,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9019584059715272,0.4711528122425079,0.4261229038238525,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8221101760864258,0.3541122674942016,0.3382679522037506,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9681355357170104,0.5735031366348267,0.401304692029953,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8357967734336853,0.3737260997295379,0.3567003011703491,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7354764342308044,0.2511977255344391,1.144954800605774,284.873046875,284.95001220703125,300.38348388671875,289.16015625,298.6142272949219,297.8412170410156,284.8717041015625,1.0,0.6034901738166809,0.4072710871696472,0.4072710871696472,1.0,1.0,-3.2029356956481934,0.9747539162635804,2.228181838989258,0.2502187192440033,0.8987628817558289,0.8987628817558289,0.0,166.19207763671875,141.0,47651.59765625,0.0,2780.06005859375,1.0,280.0578308105469,283.1806640625,292.1960144042969,295.2651672363281,293.1499938964844,293.1499938964844,280.3500061035156,36065.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982486605644226,1.0,0.0,0.0,3.650466918945313,3.6504909992218018,8.891809102351544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.68701171875,0.0,1534.179443359375,1895.4371337890625,0.0,4150.30029296875,0.9054162502288818,1.0,0.0,3.0,1.0,0.0
12236040,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9019584059715272,0.4711528122425079,0.4261229038238525,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8221101760864258,0.3541122674942016,0.3382679522037506,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9681355357170104,0.5735031366348267,0.401304692029953,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8357967734336853,0.3737260997295379,0.3567003011703491,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7354764342308044,0.2511977255344391,1.144954800605774,284.873046875,284.95001220703125,300.38348388671875,289.16015625,298.6142272949219,297.8412170410156,284.8717041015625,1.0,0.6034901738166809,0.4072710871696472,0.4072710871696472,1.0,1.0,-3.2029356956481934,0.9747539162635804,2.228181838989258,0.2502187192440033,0.8987628817558289,0.8987628817558289,0.0,166.19207763671875,141.0,47651.59765625,0.0,2780.06005859375,1.0,280.0578308105469,283.1806640625,292.1960144042969,295.2651672363281,293.1499938964844,293.1499938964844,280.3500061035156,36065.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982486605644226,1.0,0.0,0.0,3.650466918945313,3.6504909992218018,8.891809102351544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.68701171875,0.0,1534.179443359375,1895.4371337890625,0.0,4150.30029296875,0.9054162502288818,1.0,0.0,3.0,1.0,0.0
12236100,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9104568362236024,0.4705345332622528,0.4250860214233398,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8293429017066956,0.3542913198471069,0.3380840420722961,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9778341054916382,0.5756112337112427,0.4024016261100769,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8432648777961731,0.3739359676837921,0.3565383851528168,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7418824434280396,0.2513104677200317,1.1439898014068604,284.9938049316406,284.95001220703125,300.379150390625,289.154296875,298.6125793457031,297.8417358398437,285.000732421875,1.0,0.600120484828949,0.4069556593894958,0.4069556593894958,1.0,1.0,-3.201427459716797,0.9733707308769226,2.2280569076538086,0.2491562813520431,0.9002087116241455,0.9002087116241455,0.0,160.5815887451172,141.0,46678.6171875,0.0,2746.33984375,1.0,280.3013000488281,283.3403625488281,292.1258850097656,295.04852294921875,293.1499938964844,293.1499938964844,280.3500061035156,35997.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976333498954773,1.0,0.0,0.0,3.6503753662109375,3.6503994464874254,8.891362881513487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.30615234375,0.0,1533.5660400390625,1895.4371337890625,0.0,4096.77197265625,0.9053996205329896,1.0,0.0,3.0,1.0,0.0
12236160,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.921946108341217,0.4704166352748871,0.424590528011322,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8382662534713745,0.3547371029853821,0.3381661176681518,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9885083436965942,0.5781840682029724,0.4038860201835632,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8526246547698975,0.3744556009769439,0.3566707074642181,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7499232888221741,0.2516579627990722,1.1439640522003174,285.0375366210937,284.95001220703125,300.37432861328125,289.1487731933594,298.61383056640625,297.8464050292969,285.0387268066406,1.0,0.5968464612960815,0.4066774249076843,0.4066774249076843,1.0,1.0,-3.2028379440307617,0.973116397857666,2.229721784591675,0.2485491782426834,0.9012693166732788,0.9012693166732788,0.0,154.4591064453125,129.0,46568.1328125,0.0,2715.7529296875,1.0,280.3423156738281,283.3868408203125,292.1174011230469,295.0638122558594,293.1499938964844,293.1499938964844,280.04998779296875,35926.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726839661598206,1.0,0.0,0.0,3.652429580688477,3.6524534225463854,8.901372439140687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.162109375,0.0,1535.3233642578125,1895.4371337890625,0.0,4064.810546875,0.905783236026764,1.0,0.0,3.0,1.0,0.0
12236220,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9423770308494568,0.4687176346778869,0.4231495261192322,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8544896245002747,0.3548697829246521,0.3381588459014892,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9990000128746032,0.5826095938682556,0.3982152044773102,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8697848916053772,0.3747084140777588,0.356793999671936,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.764729380607605,0.251823753118515,1.1437867879867554,284.8646545410156,284.95001220703125,300.3631896972656,289.138671875,298.6088562011719,297.8462829589844,284.8627624511719,1.0,0.5896944403648376,0.4061209261417389,0.4061209261417389,1.0,1.0,-3.1939682960510254,0.9684337377548218,2.225534439086914,0.246526688337326,0.8987584710121155,0.8987584710121155,0.0,144.2084503173828,117.0,47540.12890625,0.0,2642.20556640625,1.0,280.0578308105469,283.17388916015625,292.17205810546875,295.2366638183594,293.1499938964844,293.1499938964844,280.3500061035156,36067.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829735159873962,1.0,0.0,0.0,3.6507437229156494,3.650767803192138,8.893157996681111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.2001953125,0.0,1534.504150390625,1895.4371337890625,0.0,4154.5166015625,0.9054771065711976,1.0,0.0,3.0,1.0,0.0
12236280,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9423770308494568,0.4687176346778869,0.4231495261192322,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8544896245002747,0.3548697829246521,0.3381588459014892,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9990000128746032,0.5826095938682556,0.3982152044773102,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8697848916053772,0.3747084140777588,0.356793999671936,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.764729380607605,0.251823753118515,1.1437867879867554,284.8646545410156,284.95001220703125,300.3631896972656,289.138671875,298.6088562011719,297.8462829589844,284.8627624511719,1.0,0.5896944403648376,0.4061209261417389,0.4061209261417389,1.0,1.0,-3.1939682960510254,0.9684337377548218,2.225534439086914,0.246526688337326,0.8987584710121155,0.8987584710121155,0.0,144.2084503173828,117.0,47540.12890625,0.0,2642.20556640625,1.0,280.0578308105469,283.17388916015625,292.17205810546875,295.2366638183594,293.1499938964844,293.1499938964844,280.3500061035156,36067.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829735159873962,1.0,0.0,0.0,3.6507437229156494,3.650767803192138,8.893157996681111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.2001953125,0.0,1534.504150390625,1895.4371337890625,0.0,4154.5166015625,0.9054771065711976,1.0,0.0,3.0,1.0,0.0
12236340,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.959826409816742,0.4678865075111389,0.4216998815536499,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8696756362915039,0.355305939912796,0.3380529880523681,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.5919979810714722,0.3774398267269134,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8857311010360718,0.3752725720405578,0.3567872047424316,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7785101532936096,0.2522001564502716,1.1431585550308228,285.0113830566406,284.95001220703125,300.3500061035156,289.1300048828125,298.62310791015625,297.8755798339844,285.01171875,1.0,0.5807663798332214,0.4055644571781158,0.4055644571781158,1.0,1.0,-3.1666362285614014,0.957276165485382,2.209360122680664,0.2412737309932708,0.9008042812347412,0.9008042812347412,0.0,135.15956115722656,120.0,46212.48046875,0.0,2538.981201171875,1.0,280.3421936035156,283.3648986816406,292.09307861328125,295.0229187011719,293.1499938964844,293.1499938964844,280.04998779296875,35949.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720907211303712,1.0,0.0,0.0,3.65192461013794,3.6519484519958496,8.898911119104014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.61767578125,0.0,1534.93603515625,1895.4371337890625,0.0,4059.600830078125,0.9056830406188964,1.0,0.0,3.0,1.0,0.0
12236400,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.959826409816742,0.4678865075111389,0.4216998815536499,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8696756362915039,0.355305939912796,0.3380529880523681,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.5919979810714722,0.3774398267269134,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8857311010360718,0.3752725720405578,0.3567872047424316,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7785101532936096,0.2522001564502716,1.1431585550308228,285.0113830566406,284.95001220703125,300.3500061035156,289.1300048828125,298.62310791015625,297.8755798339844,285.01171875,1.0,0.5807663798332214,0.4055644571781158,0.4055644571781158,1.0,1.0,-3.1666362285614014,0.957276165485382,2.209360122680664,0.2412737309932708,0.9008042812347412,0.9008042812347412,0.0,135.15956115722656,120.0,46212.48046875,0.0,2538.981201171875,1.0,280.3421936035156,283.3648986816406,292.09307861328125,295.0229187011719,293.1499938964844,293.1499938964844,280.04998779296875,35949.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720907211303712,1.0,0.0,0.0,3.65192461013794,3.6519484519958496,8.898911119104014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.61767578125,0.0,1534.93603515625,1895.4371337890625,0.0,4059.600830078125,0.9056830406188964,1.0,0.0,3.0,1.0,0.0
12236460,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.9697858691215516,0.4661962985992431,0.4204200506210327,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.8796491026878357,0.3553087115287781,0.3381018042564392,297.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.9990000128746032,0.6026602387428284,0.3649705052375793,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8961464166641235,0.3753786087036133,0.3569619655609131,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.787722110748291,0.2524565756320953,1.1441086530685425,284.8320007324219,284.95001220703125,300.3355712890625,289.1218566894531,298.6293640136719,297.8925170898437,284.8304748535156,1.0,0.5760955214500427,0.4053153395652771,0.4053153395652771,1.0,1.0,-3.1514997482299805,0.9512355923652648,2.2002642154693604,0.2384244203567505,0.8977702260017395,0.8977702260017395,0.0,129.9852752685547,138.0,47120.80078125,0.0,2481.7958984375,1.0,280.0578308105469,283.1476135253906,292.1477966308594,295.1849060058594,293.1499938964844,293.1499938964844,280.3500061035156,36109.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807886481285096,1.0,0.0,0.0,3.64866042137146,3.648684501647949,8.883010877980269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.111328125,0.0,1532.495361328125,1895.4371337890625,0.0,4135.5751953125,0.9050399661064148,1.0,0.0,3.0,1.0,0.0
12236520,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.9697858691215516,0.4661962985992431,0.4204200506210327,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.8796491026878357,0.3553087115287781,0.3381018042564392,297.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.9990000128746032,0.6026602387428284,0.3649705052375793,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8961464166641235,0.3753786087036133,0.3569619655609131,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.787722110748291,0.2524565756320953,1.1441086530685425,284.8320007324219,284.95001220703125,300.3355712890625,289.1218566894531,298.6293640136719,297.8925170898437,284.8304748535156,1.0,0.5760955214500427,0.4053153395652771,0.4053153395652771,1.0,1.0,-3.1514997482299805,0.9512355923652648,2.2002642154693604,0.2384244203567505,0.8977702260017395,0.8977702260017395,0.0,129.9852752685547,138.0,47120.80078125,0.0,2481.7958984375,1.0,280.0578308105469,283.1476135253906,292.1477966308594,295.1849060058594,293.1499938964844,293.1499938964844,280.3500061035156,36109.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807886481285096,1.0,0.0,0.0,3.64866042137146,3.648684501647949,8.883010877980269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.111328125,0.0,1532.495361328125,1895.4371337890625,0.0,4135.5751953125,0.9050399661064148,1.0,0.0,3.0,1.0,0.0
12236580,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9645094871520996,0.4656067192554474,0.4195115268230438,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.875672459602356,0.3558204174041748,0.3384062051773071,297.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.6117086410522461,0.3702092468738556,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8920903205871582,0.3759879767894745,0.3573345243930816,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7844191193580627,0.253100037574768,1.146379828453064,285.0049743652344,284.95001220703125,300.3209228515625,289.11328125,298.6323547363281,297.9034118652344,285.0068359375,1.0,0.5791615843772888,0.4050662219524383,0.4050662219524383,1.0,1.0,-3.160212993621826,0.953680455684662,2.2065324783325195,0.2385048121213913,0.89988112449646,0.89988112449646,0.0,132.21072387695312,156.0,46147.3984375,0.0,2510.633056640625,1.0,280.3421325683594,283.3612670898437,292.0761413574219,294.991455078125,293.1499938964844,293.1499938964844,280.6499938964844,35971.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696993231773376,1.0,0.0,0.0,3.648850202560425,3.648874282836914,8.883934583536757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.1826171875,0.0,1531.6783447265625,1895.4371337890625,0.0,4038.559814453125,0.9050151109695436,1.0,0.0,3.0,1.0,0.0
12236640,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9645094871520996,0.4656067192554474,0.4195115268230438,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.875672459602356,0.3558204174041748,0.3384062051773071,297.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.6117086410522461,0.3702092468738556,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8920903205871582,0.3759879767894745,0.3573345243930816,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7844191193580627,0.253100037574768,1.146379828453064,285.0049743652344,284.95001220703125,300.3209228515625,289.11328125,298.6323547363281,297.9034118652344,285.0068359375,1.0,0.5791615843772888,0.4050662219524383,0.4050662219524383,1.0,1.0,-3.160212993621826,0.953680455684662,2.2065324783325195,0.2385048121213913,0.89988112449646,0.89988112449646,0.0,132.21072387695312,156.0,46147.3984375,0.0,2510.633056640625,1.0,280.3421325683594,283.3612670898437,292.0761413574219,294.991455078125,293.1499938964844,293.1499938964844,280.6499938964844,35971.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696993231773376,1.0,0.0,0.0,3.648850202560425,3.648874282836914,8.883934583536757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.1826171875,0.0,1531.6783447265625,1895.4371337890625,0.0,4038.559814453125,0.9050151109695436,1.0,0.0,3.0,1.0,0.0
12236700,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.9585751891136168,0.4658201932907104,0.4196234047412872,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.8707849383354187,0.3563863635063171,0.3389254510402679,297.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517639160156,0.9990000128746032,0.6153218150138855,0.3769802153110504,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8870757222175598,0.3766649067401886,0.3579359948635101,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.7801985740661621,0.2536926567554474,1.1490527391433716,285.1512451171875,284.95001220703125,300.3134765625,289.1088562011719,298.6322021484375,297.9060363769531,285.15966796875,1.0,0.582787811756134,0.4049416780471802,0.4049416780471802,1.0,1.0,-3.173038959503174,0.957889199256897,2.2151498794555664,0.2397446781396865,0.9026435017585754,0.9026435017585754,0.0,135.2167510986328,156.0,45304.0234375,0.0,2551.8544921875,1.0,280.5987854003906,283.5445251464844,292.04107666015625,294.8429870605469,293.1499938964844,293.1499938964844,280.6499938964844,35849.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613025784492492,1.0,0.0,0.0,3.651963949203491,3.651987791061402,8.899103249859763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.19140625,0.0,1534.2271728515625,1895.4371337890625,0.0,3964.188720703125,0.9056647419929504,1.0,0.0,3.0,1.0,0.0
12236760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.9511609077453612,0.466239720582962,0.4200833141803741,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8648502826690674,0.3571037948131561,0.339686244726181,297.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091064453125,0.9990000128746032,0.6183694005012512,0.3856317400932312,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087097167969,0.8809746503829956,0.3775430619716644,0.3588258326053619,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20806884765625,0.7750471234321594,0.2544294595718384,1.1527351140975952,285.208984375,284.95001220703125,300.3059997558594,289.1043395996094,298.6307067871094,297.90692138671875,285.21124267578125,1.0,0.5875280499458313,0.4046790897846222,0.4046790897846222,1.0,1.0,-3.1903975009918213,0.9633432626724244,2.2270543575286865,0.241241842508316,0.904989778995514,0.904989778995514,0.0,139.1695556640625,174.0,45360.9609375,0.0,2607.50927734375,1.0,280.6418762207031,283.6018981933594,292.06060791015625,294.9081726074219,293.1499938964844,293.1499938964844,280.3500061035156,35744.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578478336334229,1.0,0.0,0.0,3.657652616500856,3.657676696777344,8.926849659474101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.19970703125,0.0,1539.7823486328125,1895.4371337890625,0.0,3933.37841796875,0.9068350791931152,1.0,0.0,3.0,1.0,0.0
12236820,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9292778372764589,0.4652171730995178,0.4200559258460998,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.848662257194519,0.3575603067874908,0.3407984673976898,297.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.9990000128746032,0.6205036640167236,0.4099089801311493,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8641830086708069,0.3783007860183716,0.3602336645126343,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.7606922388076782,0.2550616860389709,1.158700466156006,285.0681457519531,284.95001220703125,300.2908630371094,289.0951232910156,298.6176452636719,297.8942565917969,285.0680847167969,1.0,0.5992746353149414,0.4041539430618286,0.4041539430618286,1.0,1.0,-3.2297563552856445,0.9757897257804872,2.2539665699005127,0.2449320703744888,0.9053750038146972,0.9053750038146972,0.0,150.293212890625,177.0,46835.16796875,0.0,2747.70263671875,1.0,280.3577575683594,283.4136657714844,292.1441345214844,295.146728515625,293.1499938964844,293.1499938964844,280.04998779296875,35821.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718138575553894,1.0,0.0,0.0,3.664892673492432,3.664916753768921,8.962224455899559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.05419921875,0.0,1548.462158203125,1895.4371337890625,0.0,4057.16796875,0.9084835648536682,1.0,0.0,3.0,1.0,0.0
12236880,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9292778372764589,0.4652171730995178,0.4200559258460998,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.848662257194519,0.3575603067874908,0.3407984673976898,297.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.9990000128746032,0.6205036640167236,0.4099089801311493,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8641830086708069,0.3783007860183716,0.3602336645126343,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.7606922388076782,0.2550616860389709,1.158700466156006,285.0681457519531,284.95001220703125,300.2908630371094,289.0951232910156,298.6176452636719,297.8942565917969,285.0680847167969,1.0,0.5992746353149414,0.4041539430618286,0.4041539430618286,1.0,1.0,-3.2297563552856445,0.9757897257804872,2.2539665699005127,0.2449320703744888,0.9053750038146972,0.9053750038146972,0.0,150.293212890625,177.0,46835.16796875,0.0,2747.70263671875,1.0,280.3577575683594,283.4136657714844,292.1441345214844,295.146728515625,293.1499938964844,293.1499938964844,280.04998779296875,35821.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718138575553894,1.0,0.0,0.0,3.664892673492432,3.664916753768921,8.962224455899559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.05419921875,0.0,1548.462158203125,1895.4371337890625,0.0,4057.16796875,0.9084835648536682,1.0,0.0,3.0,1.0,0.0
12236940,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9102638959884644,0.4626662731170654,0.4183730781078338,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8353802561759949,0.3569477200508117,0.3407816886901855,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9990000128746032,0.6188645958900452,0.4307719767093658,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8503743410110474,0.3779219686985016,0.3604499399662018,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7485960125923157,0.2545434534549713,1.159134030342102,284.898193359375,284.95001220703125,300.2754821777344,289.085693359375,298.5851745605469,297.85479736328125,284.89727783203125,1.0,0.6074990034103394,0.4036288261413574,0.4036288261413574,1.0,1.0,-3.2536118030548096,0.9827173352241516,2.2708945274353027,0.2468834072351455,0.9032637476921082,0.9032637476921082,0.0,159.9513702392578,180.0,48140.30859375,0.0,2850.4150390625,1.0,280.05810546875,283.19927978515625,292.1500549316406,295.2575988769531,293.1499938964844,293.1499938964844,279.75,35990.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879713654518129,1.0,0.0,0.0,3.665861606597901,3.6658856868743896,8.966964060164173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.6240234375,0.0,1550.81298828125,1895.4371337890625,0.0,4197.61962890625,0.908806324005127,1.0,0.0,3.0,1.0,0.0
12237000,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9102638959884644,0.4626662731170654,0.4183730781078338,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8353802561759949,0.3569477200508117,0.3407816886901855,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9990000128746032,0.6188645958900452,0.4307719767093658,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8503743410110474,0.3779219686985016,0.3604499399662018,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7485960125923157,0.2545434534549713,1.159134030342102,284.898193359375,284.95001220703125,300.2754821777344,289.085693359375,298.5851745605469,297.85479736328125,284.89727783203125,1.0,0.6074990034103394,0.4036288261413574,0.4036288261413574,1.0,1.0,-3.2536118030548096,0.9827173352241516,2.2708945274353027,0.2468834072351455,0.9032637476921082,0.9032637476921082,0.0,159.9513702392578,180.0,48140.30859375,0.0,2850.4150390625,1.0,280.05810546875,283.19927978515625,292.1500549316406,295.2575988769531,293.1499938964844,293.1499938964844,279.75,35990.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879713654518129,1.0,0.0,0.0,3.665861606597901,3.6658856868743896,8.966964060164173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.6240234375,0.0,1550.81298828125,1895.4371337890625,0.0,4197.61962890625,0.908806324005127,1.0,0.0,3.0,1.0,0.0
12237060,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055053710937,0.8918396234512329,0.4593121707439422,0.4159195721149444,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.705810546875,0.8212807178497314,0.355625569820404,0.3400898873806,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.9878336191177368,0.6181100606918335,0.4326831102371216,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.8359163403511047,0.376788854598999,0.3599470555782318,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70635986328125,0.7357486486434937,0.2533131539821625,1.1562302112579346,284.7054443359375,284.95001220703125,300.2599182128906,289.0761108398437,298.55279541015625,297.8187866210937,284.70361328125,1.0,0.6123055219650269,0.4024203419685364,0.4024203419685364,1.0,1.0,-3.249037504196167,0.977889895439148,2.271147489547729,0.2424395233392715,0.8984341621398926,0.8984341621398926,0.0,169.82850646972656,183.0,49098.609375,0.0,2894.768310546875,1.0,279.7581481933594,282.9686889648437,292.1294250488281,295.3071594238281,293.1499938964844,293.1499938964844,280.04998779296875,36222.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658338069915772,3.6583621501922607,8.930195463108248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.79052734375,0.0,1544.1351318359375,1895.4371337890625,0.0,4300.0,0.9072750210762024,1.0,0.0,3.0,1.0,0.0
12237120,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055053710937,0.8918396234512329,0.4593121707439422,0.4159195721149444,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.705810546875,0.8212807178497314,0.355625569820404,0.3400898873806,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.9878336191177368,0.6181100606918335,0.4326831102371216,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.8359163403511047,0.376788854598999,0.3599470555782318,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70635986328125,0.7357486486434937,0.2533131539821625,1.1562302112579346,284.7054443359375,284.95001220703125,300.2599182128906,289.0761108398437,298.55279541015625,297.8187866210937,284.70361328125,1.0,0.6123055219650269,0.4024203419685364,0.4024203419685364,1.0,1.0,-3.249037504196167,0.977889895439148,2.271147489547729,0.2424395233392715,0.8984341621398926,0.8984341621398926,0.0,169.82850646972656,183.0,49098.609375,0.0,2894.768310546875,1.0,279.7581481933594,282.9686889648437,292.1294250488281,295.3071594238281,293.1499938964844,293.1499938964844,280.04998779296875,36222.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658338069915772,3.6583621501922607,8.930195463108248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.79052734375,0.0,1544.1351318359375,1895.4371337890625,0.0,4300.0,0.9072750210762024,1.0,0.0,3.0,1.0,0.0
12237180,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8806725740432739,0.4577564597129822,0.4142212569713592,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8124043345451355,0.3551260828971863,0.339577853679657,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.979781210422516,0.6213080286979675,0.4344679117202759,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8272358179092407,0.3765783607959747,0.3596626222133636,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7278521060943604,0.2527389228343963,1.153645396232605,284.86669921875,284.95001220703125,300.2441101074219,289.0664367675781,298.541748046875,297.8134460449219,284.86785888671875,1.0,0.6152154803276062,0.4012118875980377,0.4012118875980377,1.0,1.0,-3.2440805435180664,0.9727778434753418,2.2713027000427246,0.2392710000276565,0.8986443281173706,0.8986443281173706,0.0,176.50648498535156,186.0,47918.421875,0.0,2922.253662109375,1.0,280.0421142578125,283.1745910644531,292.03173828125,295.0654296875,293.1499938964844,293.1499938964844,280.3500061035156,36131.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897199273109436,1.0,0.0,0.0,3.652689218521118,3.652713298797608,8.902638342078717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.2109375,0.0,1537.1495361328125,1895.4371337890625,0.0,4212.62353515625,0.9059788584709167,1.0,0.0,3.0,1.0,0.0
12237240,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8806725740432739,0.4577564597129822,0.4142212569713592,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8124043345451355,0.3551260828971863,0.339577853679657,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.979781210422516,0.6213080286979675,0.4344679117202759,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8272358179092407,0.3765783607959747,0.3596626222133636,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7278521060943604,0.2527389228343963,1.153645396232605,284.86669921875,284.95001220703125,300.2441101074219,289.0664367675781,298.541748046875,297.8134460449219,284.86785888671875,1.0,0.6152154803276062,0.4012118875980377,0.4012118875980377,1.0,1.0,-3.2440805435180664,0.9727778434753418,2.2713027000427246,0.2392710000276565,0.8986443281173706,0.8986443281173706,0.0,176.50648498535156,186.0,47918.421875,0.0,2922.253662109375,1.0,280.0421142578125,283.1745910644531,292.03173828125,295.0654296875,293.1499938964844,293.1499938964844,280.3500061035156,36131.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897199273109436,1.0,0.0,0.0,3.652689218521118,3.652713298797608,8.902638342078717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.2109375,0.0,1537.1495361328125,1895.4371337890625,0.0,4212.62353515625,0.9059788584709167,1.0,0.0,3.0,1.0,0.0
