time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237300,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8778799772262573,0.4576214551925659,0.413966566324234,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8101513981819153,0.3552660644054413,0.3396508991718292,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.97827410697937,0.623785138130188,0.4360354542732239,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8251787424087524,0.3769386708736419,0.359919011592865,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7259333729743958,0.2528469860553741,1.1538522243499756,285.00469970703125,284.95001220703125,300.2361755371094,289.06158447265625,298.541015625,297.8174133300781,285.0121154785156,1.0,0.6166075468063354,0.4006076753139496,0.4006076753139496,1.0,1.0,-3.246298313140869,0.9718917608261108,2.2744064331054688,0.2378247827291488,0.900349497795105,0.900349497795105,0.0,178.4974822998047,186.0,46935.76171875,0.0,2937.9736328125,1.0,280.298828125,283.35186767578125,291.9913635253906,294.90087890625,293.1499938964844,293.1499938964844,280.3500061035156,36028.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808064103126526,1.0,0.0,0.0,3.652343511581421,3.65236759185791,8.900954071577871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.1669921875,0.0,1535.9898681640625,1895.4371337890625,0.0,4135.72900390625,0.9058687090873718,1.0,0.0,3.0,1.0,0.0
12237360,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8762665390968323,0.4577586054801941,0.4140732884407043,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8088716864585876,0.3556024134159088,0.3399558365345001,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9778839945793152,0.6265880465507507,0.4379435777664184,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8241026401519775,0.3775405287742615,0.3604544699192047,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7249155044555664,0.2531797289848327,1.1551800966262815,285.0533752441406,284.95001220703125,300.2281494140625,289.0567626953125,298.542724609375,297.82373046875,285.0548400878906,1.0,0.6180782914161682,0.4004010856151581,0.4004010856151581,1.0,1.0,-3.251323699951172,0.973008930683136,2.2783148288726807,0.2377671152353286,0.9015684723854064,0.9015684723854064,0.0,179.96395874023438,189.0,46854.953125,0.0,2956.746337890625,1.0,280.3417358398437,283.4029846191406,292.00665283203125,294.9530334472656,293.1499938964844,293.1499938964844,280.04998779296875,35940.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765037298202516,1.0,0.0,0.0,3.654266834259033,3.6542909145355225,8.910330393518962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.052734375,0.0,1537.4769287109375,1895.4371337890625,0.0,4098.25830078125,0.906208634376526,1.0,0.0,3.0,1.0,0.0
12237420,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8715158104896545,0.4563086926937103,0.4134008884429931,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8051103949546814,0.3554049134254455,0.340178519487381,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9757084250450134,0.6304900050163269,0.4411142468452453,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8208786845207214,0.3778058886528015,0.3611426949501037,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7220363616943359,0.253260463476181,1.1571305990219116,284.8917541503906,284.95001220703125,300.2120056152344,289.047119140625,298.5341186523437,297.8193054199219,284.890625,1.0,0.6208295822143555,0.3999879658222198,0.3999879658222198,1.0,1.0,-3.2577805519104004,0.9741100072860718,2.283670663833618,0.2375731319189071,0.8994728326797485,0.8994728326797485,0.0,183.5105895996093,192.0,47979.01953125,0.0,2990.17431640625,1.0,280.05780029296875,283.19976806640625,292.0823974609375,295.1639709472656,293.1499938964844,293.1499938964844,280.3500061035156,36056.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875943064689636,1.0,0.0,0.0,3.652919292449951,3.65294337272644,8.903759862732841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.42041015625,0.0,1536.840087890625,1895.4371337890625,0.0,4194.37841796875,0.9059605598449708,1.0,0.0,3.0,1.0,0.0
12237480,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8715158104896545,0.4563086926937103,0.4134008884429931,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8051103949546814,0.3554049134254455,0.340178519487381,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9757084250450134,0.6304900050163269,0.4411142468452453,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8208786845207214,0.3778058886528015,0.3611426949501037,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7220363616943359,0.253260463476181,1.1571305990219116,284.8917541503906,284.95001220703125,300.2120056152344,289.047119140625,298.5341186523437,297.8193054199219,284.890625,1.0,0.6208295822143555,0.3999879658222198,0.3999879658222198,1.0,1.0,-3.2577805519104004,0.9741100072860718,2.283670663833618,0.2375731319189071,0.8994728326797485,0.8994728326797485,0.0,183.5105895996093,192.0,47979.01953125,0.0,2990.17431640625,1.0,280.05780029296875,283.19976806640625,292.0823974609375,295.1639709472656,293.1499938964844,293.1499938964844,280.3500061035156,36056.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875943064689636,1.0,0.0,0.0,3.652919292449951,3.65294337272644,8.903759862732841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.42041015625,0.0,1536.840087890625,1895.4371337890625,0.0,4194.37841796875,0.9059605598449708,1.0,0.0,3.0,1.0,0.0
12237540,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8668991327285767,0.4556368589401245,0.4125254154205322,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8013576865196228,0.3555221259593963,0.3402036726474762,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.973634660243988,0.6352540254592896,0.444176971912384,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8176496624946594,0.3783711493015289,0.3615691065788269,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.7191205024719238,0.2535274624824524,1.158136248588562,285.0584411621094,284.95001220703125,300.1956787109375,289.0375671386719,298.5312194824219,297.8229675292969,285.0597229003906,1.0,0.6232510805130005,0.3995748162269592,0.3995748162269592,1.0,1.0,-3.2621538639068604,0.9744956493377686,2.287658214569092,0.236870527267456,0.9022766947746276,0.9022766947746276,0.0,186.8736267089844,195.0,46929.2890625,0.0,3018.25439453125,1.0,280.3421936035156,283.4075012207031,292.0101318359375,294.97515869140625,293.1499938964844,293.1499938964844,280.04998779296875,35907.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978712260723114,1.0,0.0,0.0,3.655609607696533,3.6556336879730233,8.916879892240104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.52734375,0.0,1538.7220458984375,1895.4371337890625,0.0,4117.51953125,0.9064825177192688,1.0,0.0,3.0,1.0,0.0
12237600,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8668991327285767,0.4556368589401245,0.4125254154205322,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8013576865196228,0.3555221259593963,0.3402036726474762,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.973634660243988,0.6352540254592896,0.444176971912384,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8176496624946594,0.3783711493015289,0.3615691065788269,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.7191205024719238,0.2535274624824524,1.158136248588562,285.0584411621094,284.95001220703125,300.1956787109375,289.0375671386719,298.5312194824219,297.8229675292969,285.0597229003906,1.0,0.6232510805130005,0.3995748162269592,0.3995748162269592,1.0,1.0,-3.2621538639068604,0.9744956493377686,2.287658214569092,0.236870527267456,0.9022766947746276,0.9022766947746276,0.0,186.8736267089844,195.0,46929.2890625,0.0,3018.25439453125,1.0,280.3421936035156,283.4075012207031,292.0101318359375,294.97515869140625,293.1499938964844,293.1499938964844,280.04998779296875,35907.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978712260723114,1.0,0.0,0.0,3.655609607696533,3.6556336879730233,8.916879892240104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.52734375,0.0,1538.7220458984375,1895.4371337890625,0.0,4117.51953125,0.9064825177192688,1.0,0.0,3.0,1.0,0.0
12237660,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8624574542045593,0.4540033042430877,0.4116077721118927,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7977384328842163,0.3551330268383026,0.3402104079723358,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.971638023853302,0.639000415802002,0.4471940696239471,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8145382404327393,0.3784220814704895,0.36201211810112,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7163369655609131,0.2534770965576172,1.159408450126648,284.8941650390625,284.95001220703125,300.17919921875,289.0282287597656,298.5205383300781,297.8166198730469,284.8929748535156,1.0,0.625649631023407,0.3988738059997558,0.3988738059997558,1.0,1.0,-3.2667596340179443,0.9741697907447816,2.292589902877808,0.2356382757425308,0.9001917243003845,0.9001917243003845,0.0,190.22674560546875,198.0,48037.7734375,0.0,3046.83984375,1.0,280.05780029296875,283.2018737792969,292.0653991699219,295.154541015625,293.1499938964844,293.1499938964844,279.75,36036.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98974347114563,1.0,0.0,0.0,3.65501880645752,3.655042886734009,8.913997930903861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.08544921875,0.0,1539.0301513671875,1895.4371337890625,0.0,4212.8251953125,0.9064146876335144,1.0,0.0,3.0,1.0,0.0
12237720,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8624574542045593,0.4540033042430877,0.4116077721118927,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7977384328842163,0.3551330268383026,0.3402104079723358,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.971638023853302,0.639000415802002,0.4471940696239471,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8145382404327393,0.3784220814704895,0.36201211810112,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7163369655609131,0.2534770965576172,1.159408450126648,284.8941650390625,284.95001220703125,300.17919921875,289.0282287597656,298.5205383300781,297.8166198730469,284.8929748535156,1.0,0.625649631023407,0.3988738059997558,0.3988738059997558,1.0,1.0,-3.2667596340179443,0.9741697907447816,2.292589902877808,0.2356382757425308,0.9001917243003845,0.9001917243003845,0.0,190.22674560546875,198.0,48037.7734375,0.0,3046.83984375,1.0,280.05780029296875,283.2018737792969,292.0653991699219,295.154541015625,293.1499938964844,293.1499938964844,279.75,36036.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98974347114563,1.0,0.0,0.0,3.65501880645752,3.655042886734009,8.913997930903861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.08544921875,0.0,1539.0301513671875,1895.4371337890625,0.0,4212.8251953125,0.9064146876335144,1.0,0.0,3.0,1.0,0.0
12237780,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073669433594,0.8558873534202576,0.4511564671993255,0.409443199634552,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70758056640625,0.7921880483627319,0.3539178967475891,0.3394085764884949,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071533203125,0.9673689603805542,0.6414830684661865,0.4492075741291046,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8094442486763,0.3775188624858856,0.3615322411060333,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7116935849189758,0.252663105726242,1.157375693321228,284.70733642578125,284.95001220703125,300.1625671386719,289.01910400390625,298.502685546875,297.80047607421875,284.7059020996094,1.0,0.627397358417511,0.3981727957725525,0.3981727957725525,1.0,1.0,-3.2626006603240967,0.9707694053649902,2.2918312549591064,0.23325015604496,0.8954058289527893,0.8954058289527893,0.0,194.4730529785156,201.0,49049.0078125,0.0,3061.536865234375,1.0,279.7582397460937,282.9762878417969,292.0685119628906,295.2352905273437,293.1499938964844,293.1499938964844,280.04998779296875,36251.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646332502365112,3.6463563442230233,8.871678573996178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.107421875,0.0,1530.9710693359375,1895.4371337890625,0.0,4300.0,0.9046136140823364,1.0,0.0,3.0,1.0,0.0
12237840,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073669433594,0.8558873534202576,0.4511564671993255,0.409443199634552,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70758056640625,0.7921880483627319,0.3539178967475891,0.3394085764884949,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071533203125,0.9673689603805542,0.6414830684661865,0.4492075741291046,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8094442486763,0.3775188624858856,0.3615322411060333,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7116935849189758,0.252663105726242,1.157375693321228,284.70733642578125,284.95001220703125,300.1625671386719,289.01910400390625,298.502685546875,297.80047607421875,284.7059020996094,1.0,0.627397358417511,0.3981727957725525,0.3981727957725525,1.0,1.0,-3.2626006603240967,0.9707694053649902,2.2918312549591064,0.23325015604496,0.8954058289527893,0.8954058289527893,0.0,194.4730529785156,201.0,49049.0078125,0.0,3061.536865234375,1.0,279.7582397460937,282.9762878417969,292.0685119628906,295.2352905273437,293.1499938964844,293.1499938964844,280.04998779296875,36251.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646332502365112,3.6463563442230233,8.871678573996178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.107421875,0.0,1530.9710693359375,1895.4371337890625,0.0,4300.0,0.9046136140823364,1.0,0.0,3.0,1.0,0.0
12237900,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.8529006838798523,0.4502481520175934,0.4083761870861053,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82598876953125,0.7896057367324829,0.3535162210464477,0.3389400541782379,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9654750227928162,0.6432720422744751,0.4502282440662384,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.8070036172866821,0.377280980348587,0.3612019717693329,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.7094016671180725,0.2523671090602875,1.1558513641357422,284.82720947265625,284.95001220703125,300.1542053222656,289.0146789550781,298.4977722167969,297.798095703125,284.8338928222656,1.0,0.6280890703201294,0.3978222906589508,0.3978222906589508,1.0,1.0,-3.2597451210021973,0.9688075184822084,2.290937662124634,0.2318441122770309,0.8957327008247375,0.8957327008247375,0.0,196.3982849121093,201.0,48035.34765625,0.0,3066.103271484375,1.0,280.0011901855469,283.1359558105469,291.98980712890625,295.0013732910156,293.1499938964844,293.1499938964844,280.04998779296875,36201.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948639273643494,1.0,0.0,0.0,3.642288446426392,3.642312526702881,8.852011887938716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.78173828125,0.0,1526.1103515625,1895.4371337890625,0.0,4256.52685546875,0.903729259967804,1.0,0.0,3.0,1.0,0.0
12237960,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8512309193611145,0.4499063193798065,0.4079296588897705,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7881488800048828,0.3534355759620666,0.3387961685657501,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.964962363243103,0.6456443071365356,0.4517549574375152,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8056766390800476,0.3774234354496002,0.3612416684627533,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7081043720245361,0.2523598074913025,1.1555157899856567,284.8710632324219,284.95001220703125,300.14581298828125,289.01031494140625,298.4969177246094,297.80108642578125,284.8722839355469,1.0,0.6289128065109253,0.3975673913955688,0.3975673913955688,1.0,1.0,-3.2605082988739014,0.9683516025543212,2.29215669631958,0.23112353682518,0.8956837058067322,0.8956837058067322,0.0,197.6935577392578,204.0,47895.5625,0.0,3074.96923828125,1.0,280.042236328125,283.18389892578125,291.97723388671875,295.007080078125,293.1499938964844,293.1499938964844,280.3500061035156,36143.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907464385032654,1.0,0.0,0.0,3.640203237533569,3.6402273178100586,8.841878980092588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.9326171875,0.0,1523.3697509765625,1895.4371337890625,0.0,4221.4130859375,0.903197169303894,1.0,0.0,3.0,1.0,0.0
12238020,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8495672941207886,0.4500853717327118,0.4079045057296753,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7867478132247925,0.3538528084754944,0.3390723764896393,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9656980633735656,0.6512985825538635,0.4555057287216186,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8046204447746277,0.3784282207489013,0.3620257973670959,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7070499062538147,0.2529524564743042,1.1575511693954468,285.0589904785156,284.95001220703125,300.12890625,289.0018920898437,298.5000915527344,297.813720703125,285.0605163574219,1.0,0.63102787733078,0.3970575928688049,0.3970575928688049,1.0,1.0,-3.2687013149261475,0.969778835773468,2.298922538757324,0.2305958718061447,0.8986901044845581,0.8986901044845581,0.0,199.58914184570312,192.0,46849.53515625,0.0,3103.303955078125,1.0,280.3416748046875,283.4130554199219,291.9534912109375,294.898193359375,293.1499938964844,293.1499938964844,280.6499938964844,35941.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779284000396729,1.0,0.0,0.0,3.641740560531616,3.6417644023895264,8.849348773765087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.12744140625,0.0,1523.5615234375,1895.4371337890625,0.0,4110.68994140625,0.9034082889556884,1.0,0.0,3.0,1.0,0.0
12238080,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8495672941207886,0.4500853717327118,0.4079045057296753,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7867478132247925,0.3538528084754944,0.3390723764896393,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9656980633735656,0.6512985825538635,0.4555057287216186,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8046204447746277,0.3784282207489013,0.3620257973670959,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7070499062538147,0.2529524564743042,1.1575511693954468,285.0589904785156,284.95001220703125,300.12890625,289.0018920898437,298.5000915527344,297.813720703125,285.0605163574219,1.0,0.63102787733078,0.3970575928688049,0.3970575928688049,1.0,1.0,-3.2687013149261475,0.969778835773468,2.298922538757324,0.2305958718061447,0.8986901044845581,0.8986901044845581,0.0,199.58914184570312,192.0,46849.53515625,0.0,3103.303955078125,1.0,280.3416748046875,283.4130554199219,291.9534912109375,294.898193359375,293.1499938964844,293.1499938964844,280.6499938964844,35941.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779284000396729,1.0,0.0,0.0,3.641740560531616,3.6417644023895264,8.849348773765087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.12744140625,0.0,1523.5615234375,1895.4371337890625,0.0,4110.68994140625,0.9034082889556884,1.0,0.0,3.0,1.0,0.0
12238140,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24810791015625,0.8558168411254883,0.4509029984474182,0.4083031415939331,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.7930400967597961,0.3547693192958832,0.3396108448505401,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483215332031,0.9753188490867616,0.6576473116874695,0.4596229493618011,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.8113507032394409,0.3800593018531799,0.3632102906703949,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.7130782604217529,0.2541259527206421,1.1611711978912354,285.2481689453125,284.95001220703125,300.1119079589844,288.993896484375,298.5061340332031,297.8302917480469,285.2496337890625,1.0,0.629510223865509,0.3965478241443634,0.3965478241443634,1.0,1.0,-3.28055477142334,0.9724587202072144,2.308095932006836,0.23059843480587,0.9042359590530396,0.9042359590530396,0.0,194.59063720703125,180.0,45876.6953125,0.0,3101.169677734375,1.0,280.6417236328125,283.640869140625,291.9507141113281,294.8301086425781,293.1499938964844,293.1499938964844,280.3500061035156,35703.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666621685028076,1.0,0.0,0.0,3.652168035507202,3.6521921157836914,8.900098009689827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.349609375,0.0,1533.3602294921875,1895.4371337890625,0.0,4011.745849609375,0.9055787324905396,1.0,0.0,3.0,1.0,0.0
12238200,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24810791015625,0.8558168411254883,0.4509029984474182,0.4083031415939331,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.7930400967597961,0.3547693192958832,0.3396108448505401,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483215332031,0.9753188490867616,0.6576473116874695,0.4596229493618011,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.8113507032394409,0.3800593018531799,0.3632102906703949,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.7130782604217529,0.2541259527206421,1.1611711978912354,285.2481689453125,284.95001220703125,300.1119079589844,288.993896484375,298.5061340332031,297.8302917480469,285.2496337890625,1.0,0.629510223865509,0.3965478241443634,0.3965478241443634,1.0,1.0,-3.28055477142334,0.9724587202072144,2.308095932006836,0.23059843480587,0.9042359590530396,0.9042359590530396,0.0,194.59063720703125,180.0,45876.6953125,0.0,3101.169677734375,1.0,280.6417236328125,283.640869140625,291.9507141113281,294.8301086425781,293.1499938964844,293.1499938964844,280.3500061035156,35703.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666621685028076,1.0,0.0,0.0,3.652168035507202,3.6521921157836914,8.900098009689827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.349609375,0.0,1533.3602294921875,1895.4371337890625,0.0,4011.745849609375,0.9055787324905396,1.0,0.0,3.0,1.0,0.0
12238260,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.8647912740707397,0.4500214457511902,0.4077506363391876,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.8021080493927002,0.354819506406784,0.3396578431129455,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.9869081377983092,0.6621618270874023,0.4629470109939575,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8204169273376465,0.3807410895824432,0.3638935983181,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.7211491465568542,0.2547061741352081,1.163467526435852,285.0853576660156,284.95001220703125,300.09478759765625,288.98638916015625,298.49835205078125,297.8281555175781,285.0841064453125,1.0,0.626114010810852,0.3958472907543182,0.3958472907543182,1.0,1.0,-3.2875423431396484,0.9729154109954834,2.314626932144165,0.2296625971794128,0.9047174453735352,0.9047174453735352,0.0,186.94821166992188,168.0,47064.79296875,0.0,3073.535400390625,1.0,280.3577880859375,283.4337463378906,292.0311279296875,295.0536193847656,293.1499938964844,293.1499938964844,280.04998779296875,35791.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798389673233032,1.0,0.0,0.0,3.660630226135254,3.660654306411743,8.941389069150318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.28076171875,0.0,1543.46630859375,1895.4371337890625,0.0,4127.32373046875,0.9075053930282592,1.0,0.0,3.0,1.0,0.0
12238320,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.8647912740707397,0.4500214457511902,0.4077506363391876,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.8021080493927002,0.354819506406784,0.3396578431129455,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.9869081377983092,0.6621618270874023,0.4629470109939575,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8204169273376465,0.3807410895824432,0.3638935983181,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.7211491465568542,0.2547061741352081,1.163467526435852,285.0853576660156,284.95001220703125,300.09478759765625,288.98638916015625,298.49835205078125,297.8281555175781,285.0841064453125,1.0,0.626114010810852,0.3958472907543182,0.3958472907543182,1.0,1.0,-3.2875423431396484,0.9729154109954834,2.314626932144165,0.2296625971794128,0.9047174453735352,0.9047174453735352,0.0,186.94821166992188,168.0,47064.79296875,0.0,3073.535400390625,1.0,280.3577880859375,283.4337463378906,292.0311279296875,295.0536193847656,293.1499938964844,293.1499938964844,280.04998779296875,35791.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798389673233032,1.0,0.0,0.0,3.660630226135254,3.660654306411743,8.941389069150318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.28076171875,0.0,1543.46630859375,1895.4371337890625,0.0,4127.32373046875,0.9075053930282592,1.0,0.0,3.0,1.0,0.0
12238380,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8698155283927917,0.4488251507282257,0.4067311584949493,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.8072031736373901,0.3543862402439117,0.3392231166362762,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9928768873214722,0.6639408469200134,0.4642262458801269,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.8253966569900513,0.3805750906467438,0.3637367486953735,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7254933714866638,0.2546027600765228,1.16282057762146,284.93475341796875,284.95001220703125,300.0851745605469,288.9824523925781,298.4894104003906,297.8206481933594,284.9287109375,1.0,0.6233987808227539,0.395455002784729,0.395455002784729,1.0,1.0,-3.286372423171997,0.9714047312736512,2.314967632293701,0.2284808754920959,0.9031774997711182,0.9031774997711182,0.0,182.36749267578125,168.0,48079.61328125,0.0,3045.302001953125,1.0,280.0908508300781,283.2434387207031,292.0597229003906,295.2024841308594,293.1499938964844,293.1499938964844,280.04998779296875,35909.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902705550193788,1.0,0.0,0.0,3.6623826026916495,3.66240668296814,8.94995196176751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.37158203125,0.0,1546.3101806640625,1895.4371337890625,0.0,4217.33984375,0.9079445600509644,1.0,0.0,3.0,1.0,0.0
12238440,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8737515211105347,0.4477044641971588,0.4056241810321808,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8110847473144531,0.3538917303085327,0.3386600613594055,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9972849488258362,0.6651458740234375,0.4649736881256103,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8292714953422546,0.3802547752857208,0.3633517622947693,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7288252115249634,0.2543545365333557,1.1613134145736694,284.89569091796875,284.95001220703125,300.0775756835937,288.9794921875,298.4814147949219,297.8134765625,284.89410400390625,1.0,0.6208896040916443,0.3951467871665954,0.3951467871665954,1.0,1.0,-3.2829909324646,0.9693697094917296,2.313621282577514,0.2272313237190246,0.9024271965026855,0.9024271965026855,0.0,178.66624450683594,156.0,48130.53125,0.0,3017.256103515625,1.0,280.0581359863281,283.202880859375,292.03436279296875,295.1444396972656,293.1499938964844,293.1499938964844,279.75,35981.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940056204795836,1.0,0.0,0.0,3.66196346282959,3.661987543106079,8.947903893385956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.658203125,0.0,1546.380615234375,1895.4371337890625,0.0,4249.2265625,0.9079249501228333,1.0,0.0,3.0,1.0,0.0
12238500,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518310546875,0.8779187202453613,0.4463005065917969,0.4043502807617187,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529602050781,0.8150582313537598,0.3532076179981231,0.3379643857479095,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75048828125,0.9990000128746032,0.6665319204330444,0.4622953236103058,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525939941406,0.8333518505096436,0.3797495067119598,0.3628366589546203,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.7322894930839539,0.2539451718330383,1.1592134237289429,284.7514953613281,284.95001220703125,300.0689392089844,288.97625732421875,298.4726257324219,297.80596923828125,284.74346923828125,1.0,0.6175734400749207,0.3947965204715729,0.3947965204715729,1.0,1.0,-3.275007963180542,0.965630829334259,2.309377193450928,0.2252985388040542,0.8997024297714233,0.8997024297714233,0.0,174.65745544433594,156.0,49019.96875,0.0,2977.018798828125,1.0,279.8009948730469,283.0215148925781,292.0494384765625,295.2692565917969,293.1499938964844,293.1499938964844,279.75,36113.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659475326538086,3.659499406814575,8.93574849669676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.578125,0.0,1544.5875244140625,1895.4371337890625,0.0,4300.0,0.9074222445487976,1.0,0.0,3.0,1.0,0.0
12238560,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943054199219,0.8809508085250854,0.4447335004806518,0.4028628766536712,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.694580078125,0.8179814219474792,0.3523740470409393,0.3371070623397827,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939697265625,0.9990000128746032,0.6685857772827148,0.4559624493122101,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944885253906,0.83645099401474,0.3790709376335144,0.3621342778205871,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69512939453125,0.7348683476448059,0.2533839344978332,1.1563957929611206,284.6942138671875,284.95001220703125,300.0602722167969,288.97320556640625,298.46649169921875,297.8022766113281,284.6920166015625,1.0,0.6135536432266235,0.3945584893226623,0.3945584893226623,1.0,1.0,-3.259616613388061,0.9596200585365297,2.2999966144561768,0.2229711562395095,0.8973817229270935,0.8973817229270935,0.0,171.15464782714844,144.0,48961.6953125,0.0,2925.427734375,1.0,279.7581787109375,282.96453857421875,292.0301818847656,295.19488525390625,293.1499938964844,293.1499938964844,280.04998779296875,36229.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654198169708252,3.654222249984741,8.90999615421606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.45654296875,0.0,1539.565673828125,1895.4371337890625,0.0,4300.0,0.906351923942566,1.0,0.0,3.0,1.0,0.0
12238620,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.8911694884300232,0.4434801340103149,0.4009269177913666,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.8269126415252686,0.3516646921634674,0.3358416557312011,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.9990000128746032,0.6770058870315552,0.4387253522872925,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.8460253477096558,0.3787895739078522,0.3612277209758758,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.742902398109436,0.2530483305454254,1.1522247791290283,284.8388671875,284.95001220703125,300.0429077148437,288.96759033203125,298.4767150878906,297.8265686035156,284.8392028808594,1.0,0.6045311093330383,0.3940824568271637,0.3940824568271637,1.0,1.0,-3.228931188583374,0.947709023952484,2.281222105026245,0.2178068459033966,0.8971092104911804,0.8971092104911804,0.0,162.28390502929688,132.0,47552.73046875,0.0,2812.211181640625,1.0,280.04217529296875,283.15606689453125,291.9316711425781,294.947265625,293.1499938964844,293.1499938964844,280.3500061035156,36158.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913174510002136,1.0,0.0,0.0,3.647634267807007,3.647658348083496,8.878015478330781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.90380859375,0.0,1531.724609375,1895.4371337890625,0.0,4226.2958984375,0.9048635959625244,1.0,0.0,3.0,1.0,0.0
12238680,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.8911694884300232,0.4434801340103149,0.4009269177913666,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.8269126415252686,0.3516646921634674,0.3358416557312011,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.9990000128746032,0.6770058870315552,0.4387253522872925,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.8460253477096558,0.3787895739078522,0.3612277209758758,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.742902398109436,0.2530483305454254,1.1522247791290283,284.8388671875,284.95001220703125,300.0429077148437,288.96759033203125,298.4767150878906,297.8265686035156,284.8392028808594,1.0,0.6045311093330383,0.3940824568271637,0.3940824568271637,1.0,1.0,-3.228931188583374,0.947709023952484,2.281222105026245,0.2178068459033966,0.8971092104911804,0.8971092104911804,0.0,162.28390502929688,132.0,47552.73046875,0.0,2812.211181640625,1.0,280.04217529296875,283.15606689453125,291.9316711425781,294.947265625,293.1499938964844,293.1499938964844,280.3500061035156,36158.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913174510002136,1.0,0.0,0.0,3.647634267807007,3.647658348083496,8.878015478330781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.90380859375,0.0,1531.724609375,1895.4371337890625,0.0,4226.2958984375,0.9048635959625244,1.0,0.0,3.0,1.0,0.0
12238740,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9073111414909364,0.4436914026737213,0.4005158543586731,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.840413510799408,0.3519021868705749,0.3355054855346679,297.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9990000128746032,0.6898524761199951,0.416125476360321,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8608270287513733,0.3796297013759613,0.361424833536148,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7556436061859131,0.2537846267223358,1.152591347694397,285.0044860839844,284.95001220703125,300.0254821777344,288.9627685546875,298.4932861328125,297.8598937988281,285.0049743652344,1.0,0.5948889255523682,0.393606424331665,0.393606424331665,1.0,1.0,-3.2015326023101807,0.9369357824325562,2.264596939086914,0.2130418121814727,0.8992462754249573,0.8992462754249573,0.0,151.65277099609375,135.0,46192.01171875,0.0,2697.9912109375,1.0,280.3417663574219,283.3665771484375,291.9041748046875,294.8155212402344,293.1499938964844,293.1499938964844,280.6499938964844,35993.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763875007629396,1.0,0.0,0.0,3.647361993789673,3.647386074066162,8.876689889802947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.47119140625,0.0,1530.1845703125,1895.4371337890625,0.0,4097.2431640625,0.9046961069107056,1.0,0.0,3.0,1.0,0.0
12238800,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9073111414909364,0.4436914026737213,0.4005158543586731,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.840413510799408,0.3519021868705749,0.3355054855346679,297.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9990000128746032,0.6898524761199951,0.416125476360321,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8608270287513733,0.3796297013759613,0.361424833536148,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7556436061859131,0.2537846267223358,1.152591347694397,285.0044860839844,284.95001220703125,300.0254821777344,288.9627685546875,298.4932861328125,297.8598937988281,285.0049743652344,1.0,0.5948889255523682,0.393606424331665,0.393606424331665,1.0,1.0,-3.2015326023101807,0.9369357824325562,2.264596939086914,0.2130418121814727,0.8992462754249573,0.8992462754249573,0.0,151.65277099609375,135.0,46192.01171875,0.0,2697.9912109375,1.0,280.3417663574219,283.3665771484375,291.9041748046875,294.8155212402344,293.1499938964844,293.1499938964844,280.6499938964844,35993.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763875007629396,1.0,0.0,0.0,3.647361993789673,3.647386074066162,8.876689889802947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.47119140625,0.0,1530.1845703125,1895.4371337890625,0.0,4097.2431640625,0.9046961069107056,1.0,0.0,3.0,1.0,0.0
12238860,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.91498863697052,0.4441168308258056,0.4006219208240509,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.8464992046356201,0.3522929549217224,0.3356218039989471,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446838378906,0.9990000128746032,0.6978380680084229,0.4069118499755859,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.8676047921180725,0.3803708255290985,0.3618646562099457,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.7616752982139587,0.2545545995235443,1.1547396183013916,285.14410400390625,284.95001220703125,300.0160217285156,288.9604797363281,298.50469970703125,297.8801574707031,285.1503295898437,1.0,0.5918771624565125,0.393686830997467,0.393686830997467,1.0,1.0,-3.193814277648926,0.9344515800476074,2.2593626976013184,0.2120183855295181,0.901972472667694,0.901972472667694,0.0,147.597900390625,135.0,45142.08984375,0.0,2660.37939453125,1.0,280.6058044433594,283.5461120605469,291.87872314453125,294.675048828125,293.1499938964844,293.1499938964844,280.6499938964844,35865.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966331422328949,1.0,0.0,0.0,3.650313138961792,3.650336980819702,8.89105933765677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.40673828125,0.0,1532.5108642578125,1895.4371337890625,0.0,4008.819580078125,0.9053016901016236,1.0,0.0,3.0,1.0,0.0
12238920,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9207351803779602,0.4446049332618713,0.4009616672992706,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.8509541749954224,0.3527440130710602,0.3359225392341614,297.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820373535156,0.9990000128746032,0.7046058177947998,0.400673896074295,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817932128906,0.8725907206535339,0.3811274468898773,0.3624511659145355,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.181396484375,0.7662355899810791,0.255368173122406,1.1576672792434692,285.18194580078125,284.95001220703125,300.00799560546875,288.9587707519531,298.5149841308594,297.89794921875,285.1831359863281,1.0,0.5901693105697632,0.3937550485134125,0.3937550485134125,1.0,1.0,-3.191302299499512,0.9337780475616456,2.257524251937866,0.2117974460124969,0.9038102626800536,0.9038102626800536,0.0,145.0175018310547,138.0,45051.078125,0.0,2641.31005859375,1.0,280.6418762207031,283.5851745605469,291.9023132324219,294.7330322265625,293.1499938964844,293.1499938964844,280.3500061035156,35781.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623472094535828,1.0,0.0,0.0,3.654871940612793,3.654896020889282,8.913281703826215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.779296875,0.0,1536.95654296875,1895.4371337890625,0.0,3973.4814453125,0.9062353372573853,1.0,0.0,3.0,1.0,0.0
12238980,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9256249070167542,0.4444800019264221,0.4011344015598297,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8548393249511719,0.3529244065284729,0.3362081944942474,297.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.9990000128746032,0.7116571664810181,0.3954208791255951,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8769884705543518,0.3816208839416504,0.3630576431751251,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.7704071402549744,0.2560795545578003,1.161157727241516,285.0528564453125,284.95001220703125,299.99853515625,288.9569702148437,298.5243835449219,297.9150695800781,285.0468139648437,1.0,0.5889460444450378,0.3938354551792145,0.3938354551792145,1.0,1.0,-3.190462112426758,0.9337118864059448,2.2567501068115234,0.2118734866380691,0.9033405184745787,0.9033405184745787,0.0,142.929931640625,138.0,46058.06640625,0.0,2628.269775390625,1.0,280.3917236328125,283.41558837890625,291.9857482910156,294.9679260253906,293.1499938964844,293.1499938964844,280.3500061035156,35836.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697306156158448,1.0,0.0,0.0,3.658456325531006,3.658480405807495,8.930772992243874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.1005859375,0.0,1541.3726806640625,1895.4371337890625,0.0,4038.83544921875,0.907025933265686,1.0,0.0,3.0,1.0,0.0
12239040,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9273245334625244,0.443908154964447,0.4007397294044494,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8563793301582336,0.3527840971946716,0.336149126291275,297.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9990000128746032,0.7168067097663879,0.3931766152381897,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8788172602653503,0.3816899359226227,0.3632192015647888,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7722886204719543,0.2563975155353546,1.1629585027694702,285.0165710449219,284.95001220703125,299.990478515625,288.95562744140625,298.52899169921875,297.9248046875,285.0154724121094,1.0,0.5883581042289734,0.3939036726951599,0.3939036726951599,1.0,1.0,-3.189577579498291,0.9335952401161194,2.2559823989868164,0.2119341939687729,0.9033470153808594,0.9033470153808594,0.0,142.02432250976562,141.0,46179.9375,0.0,2621.5810546875,1.0,280.35760498046875,283.3760681152344,291.991455078125,294.9575500488281,293.1499938964844,293.1499938964844,280.04998779296875,35883.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736949801445008,1.0,0.0,0.0,3.65993332862854,3.659957408905029,8.937984716794745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.9453125,0.0,1543.3734130859375,1895.4371337890625,0.0,4073.68017578125,0.9074118733406068,1.0,0.0,3.0,1.0,0.0
12239100,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9275594353675842,0.4430006444454193,0.4000993371009826,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8568224906921387,0.3524183630943298,0.33592489361763,297.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9990000128746032,0.7216660380363464,0.3922932744026184,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8794696927070618,0.3815152049064636,0.3631952106952667,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7731207609176636,0.2565106749534607,1.164053201675415,284.8793640136719,284.95001220703125,299.981689453125,288.9544372558594,298.53082275390625,297.9309387207031,284.8719177246094,1.0,0.5880752205848694,0.3939779996871948,0.3939779996871948,1.0,1.0,-3.1887638568878174,0.9335198402404784,2.255244016647339,0.2120172977447509,0.9015443325042723,0.9015443325042723,0.0,141.64901733398438,141.0,47169.80078125,0.0,2617.9208984375,1.0,280.1009216308594,283.1993713378906,292.0260314941406,295.1164245605469,293.1499938964844,293.1499938964844,280.04998779296875,35987.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982771635055542,1.0,0.0,0.0,3.65998125076294,3.660005569458008,8.938220048548828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.427734375,0.0,1544.205322265625,1895.4371337890625,0.0,4152.76904296875,0.9074562191963196,1.0,0.0,3.0,1.0,0.0
