time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239160,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.926071047782898,0.4418588578701019,0.3991386294364929,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.8559582829475403,0.3518504500389099,0.3354648053646087,297.7564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.9990000128746032,0.7258116006851196,0.3929672539234161,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.8787112236022949,0.381106972694397,0.3628968596458435,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.7726508378982544,0.2563809156417846,1.1639553308486938,284.8329772949219,284.95001220703125,299.972900390625,288.9534606933594,298.5290832519531,297.9325256347656,284.8317565917969,1.0,0.5880352258682251,0.3938142657279968,0.3938142657279968,1.0,1.0,-3.187390089035034,0.9326372742652892,2.2547528743743896,0.2114232927560806,0.900256335735321,0.900256335735321,0.0,141.85006713867188,144.0,47281.625,0.0,2616.291259765625,1.0,280.05816650390625,283.1505432128906,292.0046081542969,295.05877685546875,293.1499938964844,293.1499938964844,279.75,36075.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871500730514526,1.0,0.0,0.0,3.657754898071289,3.6577789783477774,8.92734817625751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.5693359375,0.0,1542.3780517578125,1895.4371337890625,0.0,4190.55859375,0.9070487022399902,1.0,0.0,3.0,1.0,0.0
12239220,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6482849121094,0.920462429523468,0.4391970634460449,0.396939754486084,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484375,0.8521226048469543,0.3503361940383911,0.334223210811615,297.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64813232421875,0.9990000128746032,0.7325121760368347,0.3969585299491882,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483764648437,0.8749240636825562,0.3798897862434387,0.3619417548179626,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487731933594,0.7695196270942688,0.255645602941513,1.1616811752319336,284.6482238769531,284.95001220703125,299.955322265625,288.9523010253906,298.5187683105469,297.9262390136719,284.6470031738281,1.0,0.5884503126144409,0.3934867978096008,0.3934867978096008,1.0,1.0,-3.184170722961426,0.9306255578994752,2.25354528427124,0.2100884318351745,0.8946899771690369,0.8946899771690369,0.0,143.2589569091797,147.0,48305.22265625,0.0,2617.5712890625,1.0,279.7582092285156,282.9268493652344,291.9960632324219,295.1186828613281,293.1499938964844,293.1499938964844,280.04998779296875,36314.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984616041183472,1.0,0.0,0.0,3.646730661392212,3.646754741668701,8.873616934579331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.6796875,0.0,1531.8846435546875,1895.4371337890625,0.0,4287.017578125,0.9047443270683287,1.0,0.0,3.0,1.0,0.0
12239280,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6482849121094,0.920462429523468,0.4391970634460449,0.396939754486084,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484375,0.8521226048469543,0.3503361940383911,0.334223210811615,297.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64813232421875,0.9990000128746032,0.7325121760368347,0.3969585299491882,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483764648437,0.8749240636825562,0.3798897862434387,0.3619417548179626,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487731933594,0.7695196270942688,0.255645602941513,1.1616811752319336,284.6482238769531,284.95001220703125,299.955322265625,288.9523010253906,298.5187683105469,297.9262390136719,284.6470031738281,1.0,0.5884503126144409,0.3934867978096008,0.3934867978096008,1.0,1.0,-3.184170722961426,0.9306255578994752,2.25354528427124,0.2100884318351745,0.8946899771690369,0.8946899771690369,0.0,143.2589569091797,147.0,48305.22265625,0.0,2617.5712890625,1.0,279.7582092285156,282.9268493652344,291.9960632324219,295.1186828613281,293.1499938964844,293.1499938964844,280.04998779296875,36314.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984616041183472,1.0,0.0,0.0,3.646730661392212,3.646754741668701,8.873616934579331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.6796875,0.0,1531.8846435546875,1895.4371337890625,0.0,4287.017578125,0.9047443270683287,1.0,0.0,3.0,1.0,0.0
12239340,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.9154540300369264,0.4381664097309112,0.3955808877944946,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.8484352231025696,0.3496297597885132,0.3333258628845215,297.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.9990000128746032,0.7398540377616882,0.4012552797794342,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.8713257312774658,0.3796423375606537,0.3614166676998138,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.7663856148719788,0.2554735243320465,1.1600273847579956,284.81744384765625,284.95001220703125,299.937744140625,288.95220947265625,298.510009765625,297.921875,284.81884765625,1.0,0.5894337296485901,0.3931593298912048,0.3931593298912048,1.0,1.0,-3.183995246887207,0.9296729564666748,2.254322290420532,0.2090145498514175,0.8942945003509521,0.8942945003509521,0.0,144.9241485595703,150.0,47189.27734375,0.0,2626.28369140625,1.0,280.0421142578125,283.1390991210937,291.9123229980469,294.8952331542969,293.1499938964844,293.1499938964844,280.3500061035156,36214.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864149689674376,1.0,0.0,0.0,3.637958526611328,3.6379823684692383,8.830976980789274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.3466796875,0.0,1521.412109375,1895.4371337890625,0.0,4184.23046875,0.9027441740036012,1.0,0.0,3.0,1.0,0.0
12239400,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.9154540300369264,0.4381664097309112,0.3955808877944946,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.8484352231025696,0.3496297597885132,0.3333258628845215,297.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.9990000128746032,0.7398540377616882,0.4012552797794342,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.8713257312774658,0.3796423375606537,0.3614166676998138,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.7663856148719788,0.2554735243320465,1.1600273847579956,284.81744384765625,284.95001220703125,299.937744140625,288.95220947265625,298.510009765625,297.921875,284.81884765625,1.0,0.5894337296485901,0.3931593298912048,0.3931593298912048,1.0,1.0,-3.183995246887207,0.9296729564666748,2.254322290420532,0.2090145498514175,0.8942945003509521,0.8942945003509521,0.0,144.9241485595703,150.0,47189.27734375,0.0,2626.28369140625,1.0,280.0421142578125,283.1390991210937,291.9123229980469,294.8952331542969,293.1499938964844,293.1499938964844,280.3500061035156,36214.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864149689674376,1.0,0.0,0.0,3.637958526611328,3.6379823684692383,8.830976980789274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.3466796875,0.0,1521.412109375,1895.4371337890625,0.0,4184.23046875,0.9027441740036012,1.0,0.0,3.0,1.0,0.0
12239460,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9132222533226012,0.43844074010849,0.395644873380661,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8466852307319641,0.3498297333717346,0.3333768546581268,297.758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9990000128746032,0.7487318515777588,0.4039121568202972,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8699191212654114,0.3805266916751861,0.362064778804779,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7653008103370667,0.2562561929225921,1.1627572774887085,285.00848388671875,284.95001220703125,299.920166015625,288.9532775878906,298.5080261230469,297.9266967773437,285.0101013183594,1.0,0.5912424325942993,0.392851859331131,0.392851859331131,1.0,1.0,-3.1913821697235107,0.9313809871673584,2.2600011825561523,0.2089414447546005,0.8966492414474487,0.8966492414474487,0.0,146.27383422851562,153.0,46149.55859375,0.0,2648.33935546875,1.0,280.3416442871094,283.3710632324219,291.89996337890625,294.7983093261719,293.1499938964844,293.1499938964844,280.6499938964844,36013.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725911617279052,1.0,0.0,0.0,3.6367928981781006,3.63681697845459,8.825319923744246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.5029296875,0.0,1518.625732421875,1895.4371337890625,0.0,4063.995849609375,0.9023523330688475,1.0,0.0,3.0,1.0,0.0
12239520,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9132222533226012,0.43844074010849,0.395644873380661,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8466852307319641,0.3498297333717346,0.3333768546581268,297.758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9990000128746032,0.7487318515777588,0.4039121568202972,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8699191212654114,0.3805266916751861,0.362064778804779,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7653008103370667,0.2562561929225921,1.1627572774887085,285.00848388671875,284.95001220703125,299.920166015625,288.9532775878906,298.5080261230469,297.9266967773437,285.0101013183594,1.0,0.5912424325942993,0.392851859331131,0.392851859331131,1.0,1.0,-3.1913821697235107,0.9313809871673584,2.2600011825561523,0.2089414447546005,0.8966492414474487,0.8966492414474487,0.0,146.27383422851562,153.0,46149.55859375,0.0,2648.33935546875,1.0,280.3416442871094,283.3710632324219,291.89996337890625,294.7983093261719,293.1499938964844,293.1499938964844,280.6499938964844,36013.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725911617279052,1.0,0.0,0.0,3.6367928981781006,3.63681697845459,8.825319923744246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.5029296875,0.0,1518.625732421875,1895.4371337890625,0.0,4063.995849609375,0.9023523330688475,1.0,0.0,3.0,1.0,0.0
12239580,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.912218689918518,0.4389571249485016,0.3959912359714508,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.8459081053733826,0.3502421975135803,0.3336848616600036,297.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741638183594,0.9990000128746032,0.754974901676178,0.4054494500160217,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.8694250583648682,0.3814428448677063,0.3628279268741607,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.765063464641571,0.2570934295654297,1.166095733642578,285.1737365722656,284.95001220703125,299.9089050292969,288.9545593261719,298.5091857910156,297.9330444335937,285.1786499023437,1.0,0.5928045511245728,0.392655074596405,0.392655074596405,1.0,1.0,-3.1989450454711914,0.9334493279457092,2.265495777130127,0.2092547863721847,0.900073230266571,0.900073230266571,0.0,147.19644165039062,153.0,45199.125,0.0,2668.506591796875,1.0,280.6190185546875,283.5746765136719,291.8846435546875,294.6884460449219,293.1499938964844,293.1499938964844,280.6499938964844,35839.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625347852706908,1.0,0.0,0.0,3.640844345092773,3.640868186950684,8.844993431011972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.76513671875,0.0,1521.8045654296875,1895.4371337890625,0.0,3975.14892578125,0.9031614065170288,1.0,0.0,3.0,1.0,0.0
12239640,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.9118566513061525,0.4392881691455841,0.396325409412384,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20147705078125,0.8456218838691711,0.350527673959732,0.3339659571647644,297.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.201904296875,0.9990000128746032,0.7585890889167786,0.4062218368053436,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015686035156,0.8693171143531799,0.3820259273052215,0.3633846342563629,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010498046875,0.7651090621948242,0.2576422095298767,1.1685264110565186,285.2017517089844,284.95001220703125,299.9025573730469,288.9555053710937,298.5103454589844,297.93731689453125,285.20343017578125,1.0,0.5938186049461365,0.3925443887710571,0.3925443887710571,1.0,1.0,-3.2042040824890137,0.9349570870399476,2.269247055053711,0.2095611095428466,0.9016002416610718,0.9016002416610718,0.0,147.72267150878906,156.0,45202.93359375,0.0,2681.94970703125,1.0,280.64166259765625,283.6025390625,291.9088134765625,294.7430725097656,293.1499938964844,293.1499938964844,280.3500061035156,35771.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606027007102966,1.0,0.0,0.0,3.644652366638184,3.6446762084960938,8.863505058798182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.98291015625,0.0,1525.5179443359375,1895.4371337890625,0.0,3957.956298828125,0.903944969177246,1.0,0.0,3.0,1.0,0.0
12239700,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.9107090830802916,0.439155638217926,0.3965607285499573,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8447859287261963,0.3506115674972534,0.3342554271221161,297.7840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.9990000128746032,0.7630366683006287,0.4078381955623626,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.8686942458152771,0.3824887275695801,0.3640510737895965,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.7647837996482849,0.2581700384616852,1.171677589416504,285.0848388671875,284.95001220703125,299.893798828125,288.95709228515625,298.5101013183594,297.940673828125,285.0782775878906,1.0,0.5953163504600525,0.392390638589859,0.392390638589859,1.0,1.0,-3.211371660232544,0.93699848651886,2.2743732929229736,0.2100214213132858,0.9013844728469848,0.9013844728469848,0.0,148.669677734375,156.0,46247.67578125,0.0,2701.59130859375,1.0,280.398681640625,283.4451599121094,291.991943359375,294.9844055175781,293.1499938964844,293.1499938964844,280.3500061035156,35809.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683605432510376,1.0,0.0,0.0,3.648546695709229,3.648570537567138,8.882456654646376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.51611328125,0.0,1530.1258544921875,1895.4371337890625,0.0,4026.752197265625,0.9047897458076476,1.0,0.0,3.0,1.0,0.0
12239760,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.908052921295166,0.4384876191616058,0.3961848318576813,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8428552150726318,0.3503493368625641,0.3341840803623199,297.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9990000128746032,0.7667725086212158,0.4106995165348053,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8668675422668457,0.3825457692146301,0.3643049895763397,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7633823156356812,0.2583643794059753,1.1733993291854858,285.0447082519531,284.95001220703125,299.885009765625,288.9590148925781,298.50665283203125,297.9398803710937,285.0438232421875,1.0,0.5967913866043091,0.3921045958995819,0.3921045958995819,1.0,1.0,-3.216653823852539,0.9380432367324828,2.2786104679107666,0.2099231034517288,0.901574432849884,0.901574432849884,0.0,150.04193115234375,159.0,46439.65625,0.0,2719.820556640625,1.0,280.35772705078125,283.40057373046875,292.00299072265625,294.98199462890625,293.1499938964844,293.1499938964844,280.04998779296875,35856.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736446142196656,1.0,0.0,0.0,3.650699853897095,3.650723695755005,8.892943128557818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.029296875,0.0,1532.8724365234375,1895.4371337890625,0.0,4073.23828125,0.9053288698196412,1.0,0.0,3.0,1.0,0.0
12239820,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9008713364601136,0.4363292455673218,0.3946079909801483,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8373069763183594,0.3491697013378143,0.3333981931209564,297.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9990000128746032,0.7725517153739929,0.4184122383594513,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8613244891166687,0.3818914890289306,0.3640474379062652,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7587462663650513,0.258027583360672,1.1735563278198242,284.8653869628906,284.95001220703125,299.86749267578125,288.9638366699219,298.4927673339844,297.9286193847656,284.8642578125,1.0,0.5995352268218994,0.3915325105190277,0.3915325105190277,1.0,1.0,-3.2229719161987305,0.9386193156242372,2.2843525409698486,0.2091418355703354,0.8989481925964355,0.8989481925964355,0.0,153.44580078125,162.0,47608.62109375,0.0,2751.39599609375,1.0,280.0582275390625,283.1785583496094,292.01983642578125,295.0920104980469,293.1499938964844,293.1499938964844,280.3500061035156,36037.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880608916282654,1.0,0.0,0.0,3.649899482727051,3.649923324584961,8.889044238458155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.32763671875,0.0,1533.33935546875,1895.4371337890625,0.0,4198.388671875,0.9052666425704956,1.0,0.0,3.0,1.0,0.0
12239880,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9008713364601136,0.4363292455673218,0.3946079909801483,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8373069763183594,0.3491697013378143,0.3333981931209564,297.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9990000128746032,0.7725517153739929,0.4184122383594513,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8613244891166687,0.3818914890289306,0.3640474379062652,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7587462663650513,0.258027583360672,1.1735563278198242,284.8653869628906,284.95001220703125,299.86749267578125,288.9638366699219,298.4927673339844,297.9286193847656,284.8642578125,1.0,0.5995352268218994,0.3915325105190277,0.3915325105190277,1.0,1.0,-3.2229719161987305,0.9386193156242372,2.2843525409698486,0.2091418355703354,0.8989481925964355,0.8989481925964355,0.0,153.44580078125,162.0,47608.62109375,0.0,2751.39599609375,1.0,280.0582275390625,283.1785583496094,292.01983642578125,295.0920104980469,293.1499938964844,293.1499938964844,280.3500061035156,36037.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880608916282654,1.0,0.0,0.0,3.649899482727051,3.649923324584961,8.889044238458155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.32763671875,0.0,1533.33935546875,1895.4371337890625,0.0,4198.388671875,0.9052666425704956,1.0,0.0,3.0,1.0,0.0
12239940,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8948511481285095,0.4355418682098388,0.3935562670230865,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8323795795440674,0.3485965430736542,0.3327130377292633,297.7467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9990000128746032,0.7789873480796814,0.4255193173885345,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8564521670341492,0.3819344639778137,0.363895446062088,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7545099854469299,0.2580451667308807,1.17317533493042,285.0335388183594,284.95001220703125,299.8500061035156,288.9700622558594,298.48052978515625,297.9195251464844,285.0348815917969,1.0,0.6021078824996948,0.3909603953361511,0.3909603953361511,1.0,1.0,-3.2287821769714355,0.9390222430229188,2.289760112762451,0.2081590294837951,0.9014307856559752,0.9014307856559752,0.0,156.62646484375,165.0,46579.58984375,0.0,2780.826171875,1.0,280.3421630859375,283.3872375488281,291.9393005371094,294.882080078125,293.1499938964844,293.1499938964844,280.04998779296875,35912.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779245853424072,1.0,0.0,0.0,3.6524059772491455,3.6524300575256334,8.901258183868777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.078125,0.0,1535.190185546875,1895.4371337890625,0.0,4110.65673828125,0.9057666063308716,1.0,0.0,3.0,1.0,0.0
12240000,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8948511481285095,0.4355418682098388,0.3935562670230865,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8323795795440674,0.3485965430736542,0.3327130377292633,297.7467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9990000128746032,0.7789873480796814,0.4255193173885345,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8564521670341492,0.3819344639778137,0.363895446062088,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7545099854469299,0.2580451667308807,1.17317533493042,285.0335388183594,284.95001220703125,299.8500061035156,288.9700622558594,298.48052978515625,297.9195251464844,285.0348815917969,1.0,0.6021078824996948,0.3909603953361511,0.3909603953361511,1.0,1.0,-3.2287821769714355,0.9390222430229188,2.289760112762451,0.2081590294837951,0.9014307856559752,0.9014307856559752,0.0,156.62646484375,165.0,46579.58984375,0.0,2780.826171875,1.0,280.3421630859375,283.3872375488281,291.9393005371094,294.882080078125,293.1499938964844,293.1499938964844,280.04998779296875,35912.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779245853424072,1.0,0.0,0.0,3.6524059772491455,3.6524300575256334,8.901258183868777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.078125,0.0,1535.190185546875,1895.4371337890625,0.0,4110.65673828125,0.9057666063308716,1.0,0.0,3.0,1.0,0.0
12240060,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8894349932670593,0.4339898526668548,0.3926435708999634,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8279886245727539,0.3476687371730804,0.3321645259857178,297.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.7847537994384766,0.432108610868454,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8522356748580933,0.3816445469856262,0.3639672994613647,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7508946061134338,0.2578738629817962,1.1737409830093384,284.8716125488281,284.95001220703125,299.8326721191406,288.97705078125,298.4677429199219,297.9095153808594,284.87060546875,1.0,0.6047354936599731,0.3904743790626526,0.3904743790626526,1.0,1.0,-3.235720157623291,0.940030872821808,2.295689344406128,0.2076573967933654,0.8990550637245178,0.8990550637245178,0.0,159.69239807128906,168.0,47711.30078125,0.0,2812.044189453125,1.0,280.0578308105469,283.18359375,292.0085144042969,295.0718994140625,293.1499938964844,293.1499938964844,280.3500061035156,36054.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876585006713868,1.0,0.0,0.0,3.651132822036743,3.651156902313232,8.895053724700119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.8779296875,0.0,1534.83642578125,1895.4371337890625,0.0,4194.9306640625,0.9055570363998412,1.0,0.0,3.0,1.0,0.0
12240120,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8894349932670593,0.4339898526668548,0.3926435708999634,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8279886245727539,0.3476687371730804,0.3321645259857178,297.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.7847537994384766,0.432108610868454,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8522356748580933,0.3816445469856262,0.3639672994613647,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7508946061134338,0.2578738629817962,1.1737409830093384,284.8716125488281,284.95001220703125,299.8326721191406,288.97705078125,298.4677429199219,297.9095153808594,284.87060546875,1.0,0.6047354936599731,0.3904743790626526,0.3904743790626526,1.0,1.0,-3.235720157623291,0.940030872821808,2.295689344406128,0.2076573967933654,0.8990550637245178,0.8990550637245178,0.0,159.69239807128906,168.0,47711.30078125,0.0,2812.044189453125,1.0,280.0578308105469,283.18359375,292.0085144042969,295.0718994140625,293.1499938964844,293.1499938964844,280.3500061035156,36054.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876585006713868,1.0,0.0,0.0,3.651132822036743,3.651156902313232,8.895053724700119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.8779296875,0.0,1534.83642578125,1895.4371337890625,0.0,4194.9306640625,0.9055570363998412,1.0,0.0,3.0,1.0,0.0
12240180,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8842770457267761,0.4333701133728027,0.3917990922927856,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8237342834472656,0.3471865653991699,0.331588476896286,297.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9990000128746032,0.7911995053291321,0.4385685920715332,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8481994271278381,0.3818544149398803,0.3640068173408508,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.7473817467689514,0.258008599281311,1.173932433128357,285.0411376953125,284.95001220703125,299.8155212402344,288.984130859375,298.4573974609375,297.9027404785156,285.04248046875,1.0,0.6072725057601929,0.3899883925914764,0.3899883925914764,1.0,1.0,-3.242051839828491,0.940841257572174,2.301210641860962,0.2069553285837173,0.901650607585907,0.901650607585907,0.0,162.71267700195312,171.0,46688.58984375,0.0,2841.884765625,1.0,280.3421630859375,283.3934326171875,291.9504699707031,294.8954162597656,293.1499938964844,293.1499938964844,280.04998779296875,35916.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773659110069276,1.0,0.0,0.0,3.65349006652832,3.6535141468048096,8.906542916520266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.33740234375,0.0,1536.4266357421875,1895.4371337890625,0.0,4105.78466796875,0.906013250350952,1.0,0.0,3.0,1.0,0.0
12240240,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8842770457267761,0.4333701133728027,0.3917990922927856,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8237342834472656,0.3471865653991699,0.331588476896286,297.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9990000128746032,0.7911995053291321,0.4385685920715332,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8481994271278381,0.3818544149398803,0.3640068173408508,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.7473817467689514,0.258008599281311,1.173932433128357,285.0411376953125,284.95001220703125,299.8155212402344,288.984130859375,298.4573974609375,297.9027404785156,285.04248046875,1.0,0.6072725057601929,0.3899883925914764,0.3899883925914764,1.0,1.0,-3.242051839828491,0.940841257572174,2.301210641860962,0.2069553285837173,0.901650607585907,0.901650607585907,0.0,162.71267700195312,171.0,46688.58984375,0.0,2841.884765625,1.0,280.3421630859375,283.3934326171875,291.9504699707031,294.8954162597656,293.1499938964844,293.1499938964844,280.04998779296875,35916.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773659110069276,1.0,0.0,0.0,3.65349006652832,3.6535141468048096,8.906542916520266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.33740234375,0.0,1536.4266357421875,1895.4371337890625,0.0,4105.78466796875,0.906013250350952,1.0,0.0,3.0,1.0,0.0
12240300,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8822535276412964,0.4328408539295196,0.3916223049163818,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.822036623954773,0.3468685448169708,0.3314694762229919,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9990000128746032,0.7942785024642944,0.4413226842880249,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8466717600822449,0.3818952739238739,0.3642362654209137,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7460885047912598,0.258072555065155,1.1748762130737305,284.9212341308594,284.95001220703125,299.8070373535156,288.9877319335937,298.4525451660156,297.8997802734375,284.9145812988281,1.0,0.6086128950119019,0.3897453844547272,0.3897453844547272,1.0,1.0,-3.246420621871948,0.9416524171829224,2.3047683238983154,0.2067960202693939,0.9003120064735413,0.9003120064735413,0.0,164.08644104003906,171.0,47686.0703125,0.0,2858.59716796875,1.0,280.0986022949219,283.23468017578125,292.0186462402344,295.1108703613281,293.1499938964844,293.1499938964844,280.04998779296875,35982.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837934374809264,1.0,0.0,0.0,3.653960943222046,3.653984785079956,8.908838253773865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.67138671875,0.0,1537.4488525390625,1895.4371337890625,0.0,4161.60986328125,0.9061139822006226,1.0,0.0,3.0,1.0,0.0
12240360,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8793606758117676,0.431880235671997,0.3909556567668915,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8196902275085449,0.3462844491004944,0.3310737311840057,297.70428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9990000128746032,0.7968202829360962,0.4448410272598266,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.844470739364624,0.3816266059875488,0.3641547262668609,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7442018985748291,0.2578910291194916,1.174793004989624,284.8797912597656,284.95001220703125,299.798583984375,288.9913330078125,298.4458312988281,297.8942565917969,284.8788146972656,1.0,0.609883189201355,0.3894902467727661,0.3894902467727661,1.0,1.0,-3.2491791248321533,0.9418782591819764,2.307300806045532,0.2064271867275238,0.899389386177063,0.899389386177063,0.0,165.7332763671875,174.0,47829.75390625,0.0,2873.4931640625,1.0,280.05767822265625,283.1900939941406,292.02471923828125,295.0945739746094,293.1499938964844,293.1499938964844,280.3500061035156,36050.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876185655593872,1.0,0.0,0.0,3.652343273162842,3.652367115020752,8.900951797841117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.65869140625,0.0,1536.1575927734375,1895.4371337890625,0.0,4194.58740234375,0.905826210975647,1.0,0.0,3.0,1.0,0.0
12240420,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8745667934417725,0.4312810003757477,0.3901360929012298,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8156176805496216,0.3457951843738556,0.3304974138736725,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9990000128746032,0.803066074848175,0.4511234760284424,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.840772807598114,0.3818506598472595,0.3642162382602691,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7409908175468445,0.258040577173233,1.1750868558883667,285.04937744140625,284.95001220703125,299.78173828125,288.9985656738281,298.43621826171875,297.8884582519531,285.0507202148437,1.0,0.6124002933502197,0.388979971408844,0.388979971408844,1.0,1.0,-3.255476713180542,0.9425965547561646,2.312880039215088,0.205632209777832,0.9020967483520508,0.9020967483520508,0.0,168.7548828125,177.0,46806.5703125,0.0,2903.500732421875,1.0,280.3421936035156,283.39990234375,291.9665832519531,294.9189758300781,293.1499938964844,293.1499938964844,280.04998779296875,35908.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977687656879425,1.0,0.0,0.0,3.654977321624756,3.655001401901245,8.913796136766905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.75244140625,0.0,1538.0294189453125,1895.4371337890625,0.0,4108.59130859375,0.906341314315796,1.0,0.0,3.0,1.0,0.0
12240480,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8745667934417725,0.4312810003757477,0.3901360929012298,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8156176805496216,0.3457951843738556,0.3304974138736725,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9990000128746032,0.803066074848175,0.4511234760284424,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.840772807598114,0.3818506598472595,0.3642162382602691,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7409908175468445,0.258040577173233,1.1750868558883667,285.04937744140625,284.95001220703125,299.78173828125,288.9985656738281,298.43621826171875,297.8884582519531,285.0507202148437,1.0,0.6124002933502197,0.388979971408844,0.388979971408844,1.0,1.0,-3.255476713180542,0.9425965547561646,2.312880039215088,0.205632209777832,0.9020967483520508,0.9020967483520508,0.0,168.7548828125,177.0,46806.5703125,0.0,2903.500732421875,1.0,280.3421936035156,283.39990234375,291.9665832519531,294.9189758300781,293.1499938964844,293.1499938964844,280.04998779296875,35908.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977687656879425,1.0,0.0,0.0,3.654977321624756,3.655001401901245,8.913796136766905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.75244140625,0.0,1538.0294189453125,1895.4371337890625,0.0,4108.59130859375,0.906341314315796,1.0,0.0,3.0,1.0,0.0
12240540,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8699578642845154,0.4298008680343628,0.389302909374237,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8116501569747925,0.3448722958564758,0.329965740442276,297.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9990000128746032,0.8084078431129456,0.4572764635086059,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.837303638458252,0.3816149532794952,0.3643611967563629,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7380358576774597,0.2579162716865539,1.1759405136108398,284.88824462890625,284.95001220703125,299.7649841308594,289.005859375,298.4250793457031,297.8804931640625,284.8872375488281,1.0,0.614982545375824,0.3884697258472442,0.3884697258472442,1.0,1.0,-3.2624406814575195,0.9435283541679382,2.3189122676849365,0.2050303667783737,0.8999478816986084,0.8999478816986084,0.0,171.793212890625,180.0,47951.359375,0.0,2935.113525390625,1.0,280.05780029296875,283.1966552734375,292.03985595703125,295.1175231933594,293.1499938964844,293.1499938964844,279.75,36040.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880743622779846,1.0,0.0,0.0,3.654199123382568,3.6542232036590576,8.91000013325538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.494140625,0.0,1538.1497802734375,1895.4371337890625,0.0,4198.50439453125,0.9062345623970032,1.0,0.0,3.0,1.0,0.0
12240600,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8699578642845154,0.4298008680343628,0.389302909374237,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8116501569747925,0.3448722958564758,0.329965740442276,297.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9990000128746032,0.8084078431129456,0.4572764635086059,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.837303638458252,0.3816149532794952,0.3643611967563629,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7380358576774597,0.2579162716865539,1.1759405136108398,284.88824462890625,284.95001220703125,299.7649841308594,289.005859375,298.4250793457031,297.8804931640625,284.8872375488281,1.0,0.614982545375824,0.3884697258472442,0.3884697258472442,1.0,1.0,-3.2624406814575195,0.9435283541679382,2.3189122676849365,0.2050303667783737,0.8999478816986084,0.8999478816986084,0.0,171.793212890625,180.0,47951.359375,0.0,2935.113525390625,1.0,280.05780029296875,283.1966552734375,292.03985595703125,295.1175231933594,293.1499938964844,293.1499938964844,279.75,36040.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880743622779846,1.0,0.0,0.0,3.654199123382568,3.6542232036590576,8.91000013325538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.494140625,0.0,1538.1497802734375,1895.4371337890625,0.0,4198.50439453125,0.9062345623970032,1.0,0.0,3.0,1.0,0.0
12240660,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.707763671875,0.8634777665138245,0.427225261926651,0.3873293697834015,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.8059371709823608,0.3431788384914398,0.3286709785461426,297.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.9990000128746032,0.8118832111358643,0.4652643799781799,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.8322542905807495,0.3804728388786316,0.3636137247085571,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082214355469,0.7335888147354126,0.2570029497146606,1.173347234725952,284.70770263671875,284.95001220703125,299.748291015625,289.0131225585937,298.4076538085937,297.8639221191406,284.7065734863281,1.0,0.6172112226486206,0.3879636824131012,0.3879636824131012,1.0,1.0,-3.2641043663024902,0.9426613450050354,2.3214428424835205,0.2038024812936782,0.8952065110206604,0.8952065110206604,0.0,175.47740173339844,183.0,49036.59375,0.0,2959.168701171875,1.0,279.7582397460937,282.97589111328125,292.0578918457031,295.2195129394531,293.1499938964844,293.1499938964844,280.04998779296875,36252.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645444631576538,3.6454687118530273,8.867359611031134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.25830078125,0.0,1529.9923095703125,1895.4371337890625,0.0,4300.0,0.9044167399406432,1.0,0.0,3.0,1.0,0.0
12240720,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.707763671875,0.8634777665138245,0.427225261926651,0.3873293697834015,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.8059371709823608,0.3431788384914398,0.3286709785461426,297.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.9990000128746032,0.8118832111358643,0.4652643799781799,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.8322542905807495,0.3804728388786316,0.3636137247085571,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082214355469,0.7335888147354126,0.2570029497146606,1.173347234725952,284.70770263671875,284.95001220703125,299.748291015625,289.0131225585937,298.4076538085937,297.8639221191406,284.7065734863281,1.0,0.6172112226486206,0.3879636824131012,0.3879636824131012,1.0,1.0,-3.2641043663024902,0.9426613450050354,2.3214428424835205,0.2038024812936782,0.8952065110206604,0.8952065110206604,0.0,175.47740173339844,183.0,49036.59375,0.0,2959.168701171875,1.0,279.7582397460937,282.97589111328125,292.0578918457031,295.2195129394531,293.1499938964844,293.1499938964844,280.04998779296875,36252.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645444631576538,3.6454687118530273,8.867359611031134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.25830078125,0.0,1529.9923095703125,1895.4371337890625,0.0,4300.0,0.9044167399406432,1.0,0.0,3.0,1.0,0.0
12240780,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8593767881393433,0.4262777864933014,0.3861468732357025,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8020626306533813,0.3423784077167511,0.3277723789215088,297.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9990000128746032,0.8150527477264404,0.4705755114555359,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8289608955383301,0.3801251947879791,0.3631037175655365,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7306030988693237,0.2566154599189758,1.171144962310791,284.85943603515625,284.95001220703125,299.7362670898437,289.018310546875,298.397216796875,297.8548583984375,284.8626403808594,1.0,0.6186522841453552,0.3875993192195892,0.3875993192195892,1.0,1.0,-3.264721393585205,0.9418450593948364,2.322876453399658,0.2027382254600525,0.8956682085990906,0.8956682085990906,0.0,177.9342498779297,183.0,47966.9140625,0.0,2974.182373046875,1.0,280.0281066894531,283.1690368652344,291.9801025390625,294.9963684082031,293.1499938964844,293.1499938964844,280.04998779296875,36162.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908087253570556,1.0,0.0,0.0,3.640624046325684,3.640648126602173,8.843923637869011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.0791015625,0.0,1523.9769287109375,1895.4371337890625,0.0,4221.94580078125,0.9033167958259584,1.0,0.0,3.0,1.0,0.0
12240840,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8583254814147949,0.4261176884174347,0.3859828412532806,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8010081052780151,0.3422030806541443,0.3275954127311706,297.6328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.8165586590766907,0.4721308648586273,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8281159400939941,0.380156934261322,0.3631095588207245,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.729832649230957,0.256605327129364,1.1709989309310913,284.8754577636719,284.95001220703125,299.7315673828125,289.0203552246094,298.3944091796875,297.85308837890625,284.87677001953125,1.0,0.6192502379417419,0.3874576389789581,0.3874576389789581,1.0,1.0,-3.2660112380981445,0.9418842792510986,2.324126958847046,0.2024479508399963,0.8955780863761902,0.8955780863761902,0.0,178.70587158203125,186.0,47927.2109375,0.0,2981.23828125,1.0,280.0421142578125,283.18634033203125,291.98443603515625,295.0108642578125,293.1499938964844,293.1499938964844,280.3500061035156,36139.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889215230941772,1.0,0.0,0.0,3.6394739151000977,3.639497756958008,8.838335929794994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.87158203125,0.0,1522.53076171875,1895.4371337890625,0.0,4205.77783203125,0.9030317664146424,1.0,0.0,3.0,1.0,0.0
12240900,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.856747567653656,0.4260944724082947,0.3858307898044586,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7994051575660706,0.3420693278312683,0.3273916840553283,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.819670557975769,0.4746023118495941,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8268824815750122,0.3804275691509247,0.3632626831531524,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7287294268608093,0.2567719221115112,1.171364188194275,285.0145263671875,284.95001220703125,299.72320556640625,289.02392578125,298.3910522460937,297.8521423339844,285.0219421386719,1.0,0.6203750967979431,0.3872046172618866,0.3872046172618866,1.0,1.0,-3.2691752910614014,0.9422460794448853,2.3269293308258057,0.202025830745697,0.8973602056503296,0.8973602056503296,0.0,179.98397827148438,186.0,46959.3671875,0.0,2995.136962890625,1.0,280.2984924316406,283.3639831542969,291.9534912109375,294.8583679199219,293.1499938964844,293.1499938964844,280.3500061035156,36028.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800468683242798,1.0,0.0,0.0,3.639176845550537,3.6392006874084473,8.836893243824306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.54150390625,0.0,1521.3731689453125,1895.4371337890625,0.0,4129.130859375,0.9029263257980348,1.0,0.0,3.0,1.0,0.0
12240960,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8557379841804504,0.4262966513633728,0.3859971761703491,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.79831862449646,0.3421171307563782,0.3274160623550415,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9990000128746032,0.8232002258300781,0.4765233695507049,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8261466026306152,0.3809185028076172,0.363689124584198,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.7281095385551453,0.2571532130241394,1.1728637218475342,285.0639953613281,284.95001220703125,299.71484375,289.0274963378906,298.38970947265625,297.8539123535156,285.06549072265625,1.0,0.6216219067573547,0.3869886100292206,0.3869886100292206,1.0,1.0,-3.2740275859832764,0.9432782530784608,2.33074951171875,0.2018948644399643,0.898656964302063,0.898656964302063,0.0,181.0831298828125,189.0,46881.5625,0.0,3011.684814453125,1.0,280.341796875,283.41571044921875,291.9769897460937,294.91973876953125,293.1499938964844,293.1499938964844,280.6499938964844,35935.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757081270217896,1.0,0.0,0.0,3.641246795654297,3.641270875930786,8.846949413054972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.3583984375,0.0,1522.968017578125,1895.4371337890625,0.0,4091.30615234375,0.9032934904098512,1.0,0.0,3.0,1.0,0.0
