time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241020,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8542166948318481,0.4270585775375366,0.3866258561611175,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537841796875,0.7966740727424622,0.3425381183624267,0.3277693688869476,297.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.9990000128746032,0.8310567140579224,0.4799130260944366,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.8251872062683105,0.3822802603244781,0.3649092018604278,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2534484863281,0.7274505496025085,0.2583154737949371,1.1777445077896118,285.2541198730469,284.95001220703125,299.697998046875,289.0345764160156,298.390380859375,297.8620910644531,285.2556457519531,1.0,0.6244388818740845,0.3865565955638885,0.3865565955638885,1.0,1.0,-3.286616086959839,0.9463267922401428,2.340289354324341,0.2019895017147064,0.9042864441871644,0.9042864441871644,0.0,183.20523071289065,192.0,45923.83984375,0.0,3050.727294921875,1.0,280.6417236328125,283.6440124511719,291.98944091796875,294.8678283691406,293.1499938964844,293.1499938964844,280.3500061035156,35695.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640488624572754,1.0,0.0,0.0,3.651944398880005,3.651968479156494,8.899008321350266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.93701171875,0.0,1533.054931640625,1895.4371337890625,0.0,3988.5947265625,0.905523717403412,1.0,0.0,3.0,1.0,0.0
12241080,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8542166948318481,0.4270585775375366,0.3866258561611175,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537841796875,0.7966740727424622,0.3425381183624267,0.3277693688869476,297.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.9990000128746032,0.8310567140579224,0.4799130260944366,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.8251872062683105,0.3822802603244781,0.3649092018604278,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2534484863281,0.7274505496025085,0.2583154737949371,1.1777445077896118,285.2541198730469,284.95001220703125,299.697998046875,289.0345764160156,298.390380859375,297.8620910644531,285.2556457519531,1.0,0.6244388818740845,0.3865565955638885,0.3865565955638885,1.0,1.0,-3.286616086959839,0.9463267922401428,2.340289354324341,0.2019895017147064,0.9042864441871644,0.9042864441871644,0.0,183.20523071289065,192.0,45923.83984375,0.0,3050.727294921875,1.0,280.6417236328125,283.6440124511719,291.98944091796875,294.8678283691406,293.1499938964844,293.1499938964844,280.3500061035156,35695.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640488624572754,1.0,0.0,0.0,3.651944398880005,3.651968479156494,8.899008321350266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.93701171875,0.0,1533.054931640625,1895.4371337890625,0.0,3988.5947265625,0.905523717403412,1.0,0.0,3.0,1.0,0.0
12241140,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.8512998223304749,0.4262066781520843,0.3864505290985107,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.7939154505729675,0.3421138525009155,0.3277668356895447,297.6507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.9990000128746032,0.8370725512504578,0.4847835600376129,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.8231636881828308,0.3826580047607422,0.3657155930995941,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.7259443998336792,0.2588231265544891,1.1817415952682495,285.0964050292969,284.95001220703125,299.6810302734375,289.0415344238281,298.3854675292969,297.8626403808594,285.095458984375,1.0,0.6274265646934509,0.3861246109008789,0.3861246109008789,1.0,1.0,-3.2980432510375977,0.9489631056785583,2.3490800857543945,0.2020753026008606,0.904941976070404,0.904941976070404,0.0,186.00135803222656,195.0,47179.32421875,0.0,3091.289794921875,1.0,280.3577880859375,283.440673828125,292.0851135253906,295.10955810546875,293.1499938964844,293.1499938964844,280.04998779296875,35779.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976983368396759,1.0,0.0,0.0,3.660825252532959,3.660849332809448,8.942342901718803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.35595703125,0.0,1543.59228515625,1895.4371337890625,0.0,4102.44677734375,0.9075417518615724,1.0,0.0,3.0,1.0,0.0
12241200,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.8512998223304749,0.4262066781520843,0.3864505290985107,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.7939154505729675,0.3421138525009155,0.3277668356895447,297.6507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.9990000128746032,0.8370725512504578,0.4847835600376129,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.8231636881828308,0.3826580047607422,0.3657155930995941,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.7259443998336792,0.2588231265544891,1.1817415952682495,285.0964050292969,284.95001220703125,299.6810302734375,289.0415344238281,298.3854675292969,297.8626403808594,285.095458984375,1.0,0.6274265646934509,0.3861246109008789,0.3861246109008789,1.0,1.0,-3.2980432510375977,0.9489631056785583,2.3490800857543945,0.2020753026008606,0.904941976070404,0.904941976070404,0.0,186.00135803222656,195.0,47179.32421875,0.0,3091.289794921875,1.0,280.3577880859375,283.440673828125,292.0851135253906,295.10955810546875,293.1499938964844,293.1499938964844,280.04998779296875,35779.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976983368396759,1.0,0.0,0.0,3.660825252532959,3.660849332809448,8.942342901718803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.35595703125,0.0,1543.59228515625,1895.4371337890625,0.0,4102.44677734375,0.9075417518615724,1.0,0.0,3.0,1.0,0.0
12241260,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8460263609886169,0.4239943325519562,0.384844034910202,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.7889755964279175,0.3407115340232849,0.3267843425273895,297.6231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9990000128746032,0.8406433463096619,0.4922016263008117,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8190016150474548,0.3818633258342743,0.3653430342674255,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7223974466323853,0.258281797170639,1.1810535192489624,284.9156494140625,284.95001220703125,299.6639099121094,289.0483093261719,298.37078857421875,297.8501892089844,284.9144592285156,1.0,0.6300173997879028,0.3854894638061523,0.3854894638061523,1.0,1.0,-3.302581787109375,0.9486970901489258,2.353884696960449,0.2007801979780197,0.9029741287231444,0.9029741287231444,0.0,189.7494964599609,198.0,48359.9375,0.0,3122.345703125,1.0,280.0581359863281,283.2165222167969,292.1036682128906,295.22222900390625,293.1499938964844,293.1499938964844,279.75,35958.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912406802177428,1.0,0.0,0.0,3.6629505157470703,3.66297459602356,8.952728194344672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.00732421875,0.0,1547.316162109375,1895.4371337890625,0.0,4225.64013671875,0.9081320762634276,1.0,0.0,3.0,1.0,0.0
12241320,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8460263609886169,0.4239943325519562,0.384844034910202,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.7889755964279175,0.3407115340232849,0.3267843425273895,297.6231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9990000128746032,0.8406433463096619,0.4922016263008117,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8190016150474548,0.3818633258342743,0.3653430342674255,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7223974466323853,0.258281797170639,1.1810535192489624,284.9156494140625,284.95001220703125,299.6639099121094,289.0483093261719,298.37078857421875,297.8501892089844,284.9144592285156,1.0,0.6300173997879028,0.3854894638061523,0.3854894638061523,1.0,1.0,-3.302581787109375,0.9486970901489258,2.353884696960449,0.2007801979780197,0.9029741287231444,0.9029741287231444,0.0,189.7494964599609,198.0,48359.9375,0.0,3122.345703125,1.0,280.0581359863281,283.2165222167969,292.1036682128906,295.22222900390625,293.1499938964844,293.1499938964844,279.75,35958.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912406802177428,1.0,0.0,0.0,3.6629505157470703,3.66297459602356,8.952728194344672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.00732421875,0.0,1547.316162109375,1895.4371337890625,0.0,4225.64013671875,0.9081320762634276,1.0,0.0,3.0,1.0,0.0
12241380,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73077392578125,0.8399545550346375,0.421157032251358,0.3825834989547729,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73095703125,0.7831442356109619,0.338742047548294,0.3252087533473968,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73046875,0.9990000128746032,0.8425768613815308,0.5005552172660828,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308654785156,0.8138805031776428,0.3804157376289367,0.3642745316028595,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.7177973389625549,0.2570675909519195,1.1770339012145996,284.7306823730469,284.95001220703125,299.6465759277344,289.0549011230469,298.34716796875,297.8255310058594,284.7293701171875,1.0,0.6320845484733582,0.3848543465137481,0.3848543465137481,1.0,1.0,-3.3019003868103027,0.9466457962989808,2.355254650115967,0.1988326013088226,0.8985077142715454,0.8985077142715454,0.0,193.78282165527344,201.0,49424.86328125,0.0,3143.58935546875,1.0,279.7581481933594,282.9916076660156,292.1066589355469,295.2938537597656,293.1499938964844,293.1499938964844,280.04998779296875,36188.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656616449356079,3.656640529632568,8.921792300498055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.349609375,0.0,1541.951416015625,1895.4371337890625,0.0,4300.0,0.9068676233291626,1.0,0.0,3.0,1.0,0.0
12241440,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73077392578125,0.8399545550346375,0.421157032251358,0.3825834989547729,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73095703125,0.7831442356109619,0.338742047548294,0.3252087533473968,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73046875,0.9990000128746032,0.8425768613815308,0.5005552172660828,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308654785156,0.8138805031776428,0.3804157376289367,0.3642745316028595,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.7177973389625549,0.2570675909519195,1.1770339012145996,284.7306823730469,284.95001220703125,299.6465759277344,289.0549011230469,298.34716796875,297.8255310058594,284.7293701171875,1.0,0.6320845484733582,0.3848543465137481,0.3848543465137481,1.0,1.0,-3.3019003868103027,0.9466457962989808,2.355254650115967,0.1988326013088226,0.8985077142715454,0.8985077142715454,0.0,193.78282165527344,201.0,49424.86328125,0.0,3143.58935546875,1.0,279.7581481933594,282.9916076660156,292.1066589355469,295.2938537597656,293.1499938964844,293.1499938964844,280.04998779296875,36188.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656616449356079,3.656640529632568,8.921792300498055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.349609375,0.0,1541.951416015625,1895.4371337890625,0.0,4300.0,0.9068676233291626,1.0,0.0,3.0,1.0,0.0
12241500,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8372013568878174,0.4202711582183838,0.3815443515777588,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.780423104763031,0.3379985690116882,0.3244081139564514,297.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.8439832925796509,0.504439651966095,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.8114543557167053,0.3799727261066437,0.3637285530567169,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7155611515045166,0.2566225230693817,1.1747381687164309,284.8515319824219,284.95001220703125,299.6378173828125,289.0581359863281,298.3377685546875,297.8164978027344,284.8581848144531,1.0,0.6329710483551025,0.3845367729663849,0.3845367729663849,1.0,1.0,-3.300938606262207,0.9454138875007628,2.355524778366089,0.1977218091487884,0.8990077376365662,0.8990077376365662,0.0,195.6497497558593,201.0,48422.30859375,0.0,3152.00048828125,1.0,280.0014953613281,283.1517944335937,292.03338623046875,295.0655517578125,293.1499938964844,293.1499938964844,280.04998779296875,36143.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951317310333252,1.0,0.0,0.0,3.653623104095459,3.653647184371948,8.907191499929468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.595703125,0.0,1538.2796630859375,1895.4371337890625,0.0,4258.80322265625,0.9062213897705078,1.0,0.0,3.0,1.0,0.0
12241560,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8354088664054871,0.4199142754077911,0.3811024725437164,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7785367965698242,0.3375815153121948,0.3239499032497406,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.8460928201675415,0.507318377494812,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8098418712615967,0.3799275159835815,0.3635903596878052,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7140468955039978,0.2564867734909057,1.173814296722412,284.8951416015625,284.95001220703125,299.62896728515625,289.061279296875,298.33355712890625,297.8145446777344,284.8963317871094,1.0,0.633915901184082,0.3843300342559814,0.3843300342559814,1.0,1.0,-3.30203628540039,0.9451753497123718,2.356861114501953,0.1971320360898971,0.8991175293922424,0.8991175293922424,0.0,197.1191253662109,204.0,48289.09375,0.0,3162.709716796875,1.0,280.0423278808594,283.19921875,292.0272521972656,295.0781555175781,293.1499938964844,293.1499938964844,280.3500061035156,36091.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908562898635864,1.0,0.0,0.0,3.6524817943573,3.652505874633789,8.901627666091372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.61328125,0.0,1536.6141357421875,1895.4371337890625,0.0,4222.3525390625,0.9059047102928162,1.0,0.0,3.0,1.0,0.0
12241620,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.8331989049911499,0.4200146198272705,0.3810420334339142,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.7760761976242065,0.3373498320579529,0.3236307799816131,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.9990000128746032,0.851784348487854,0.5115624666213989,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8079530596733093,0.3805832862854004,0.3640622198581695,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7123062014579773,0.2568775117397308,1.1749627590179443,285.0810241699219,284.95001220703125,299.611083984375,289.0674133300781,298.330078125,297.8174133300781,285.0824279785156,1.0,0.6360751986503601,0.3839164972305298,0.3839164972305298,1.0,1.0,-3.3086252212524414,0.9462159276008606,2.3624093532562256,0.1965226978063583,0.902409553527832,0.902409553527832,0.0,199.51422119140625,207.0,47224.83984375,0.0,3190.8173828125,1.0,280.341796875,283.4261779785156,292.0173034667969,294.9825134277344,293.1499938964844,293.1499938964844,280.04998779296875,35899.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776874780654908,1.0,0.0,0.0,3.65560793876648,3.6556320190429688,8.916871934161463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.130859375,0.0,1538.66455078125,1895.4371337890625,0.0,4108.58935546875,0.9064800143241882,1.0,0.0,3.0,1.0,0.0
12241680,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.8331989049911499,0.4200146198272705,0.3810420334339142,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.7760761976242065,0.3373498320579529,0.3236307799816131,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.9990000128746032,0.851784348487854,0.5115624666213989,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8079530596733093,0.3805832862854004,0.3640622198581695,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7123062014579773,0.2568775117397308,1.1749627590179443,285.0810241699219,284.95001220703125,299.611083984375,289.0674133300781,298.330078125,297.8174133300781,285.0824279785156,1.0,0.6360751986503601,0.3839164972305298,0.3839164972305298,1.0,1.0,-3.3086252212524414,0.9462159276008606,2.3624093532562256,0.1965226978063583,0.902409553527832,0.902409553527832,0.0,199.51422119140625,207.0,47224.83984375,0.0,3190.8173828125,1.0,280.341796875,283.4261779785156,292.0173034667969,294.9825134277344,293.1499938964844,293.1499938964844,280.04998779296875,35899.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776874780654908,1.0,0.0,0.0,3.65560793876648,3.6556320190429688,8.916871934161463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.130859375,0.0,1538.66455078125,1895.4371337890625,0.0,4108.58935546875,0.9064800143241882,1.0,0.0,3.0,1.0,0.0
12241740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8303488492965698,0.4187684953212738,0.3804768621921539,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7732125520706177,0.3364899158477783,0.3231810927391052,297.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9990000128746032,0.8560456037521362,0.5164598822593689,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8056172132492065,0.380522072315216,0.3644118309020996,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.7103191614151001,0.2568777799606323,1.176458716392517,284.92169189453125,284.95001220703125,299.5928649902344,289.0732727050781,298.321044921875,297.81280517578125,284.9206848144531,1.0,0.6384320259094238,0.3835029900074005,0.3835029900074005,1.0,1.0,-3.3155200481414795,0.9473450779914856,2.3681750297546387,0.1960991322994232,0.9007203578948976,0.9007203578948976,0.0,202.28077697753903,210.0,48390.515625,0.0,3221.80126953125,1.0,280.0577697753906,283.2239685058594,292.107177734375,295.20928955078125,293.1499938964844,293.1499938964844,279.75,36012.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884703159332277,1.0,0.0,0.0,3.655861139297485,3.655885219573975,8.918107141653309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.8759765625,0.0,1539.791259765625,1895.4371337890625,0.0,4201.90478515625,0.9065889120101928,1.0,0.0,3.0,1.0,0.0
12241800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8303488492965698,0.4187684953212738,0.3804768621921539,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7732125520706177,0.3364899158477783,0.3231810927391052,297.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9990000128746032,0.8560456037521362,0.5164598822593689,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8056172132492065,0.380522072315216,0.3644118309020996,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.7103191614151001,0.2568777799606323,1.176458716392517,284.92169189453125,284.95001220703125,299.5928649902344,289.0732727050781,298.321044921875,297.81280517578125,284.9206848144531,1.0,0.6384320259094238,0.3835029900074005,0.3835029900074005,1.0,1.0,-3.3155200481414795,0.9473450779914856,2.3681750297546387,0.1960991322994232,0.9007203578948976,0.9007203578948976,0.0,202.28077697753903,210.0,48390.515625,0.0,3221.80126953125,1.0,280.0577697753906,283.2239685058594,292.107177734375,295.20928955078125,293.1499938964844,293.1499938964844,279.75,36012.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884703159332277,1.0,0.0,0.0,3.655861139297485,3.655885219573975,8.918107141653309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.8759765625,0.0,1539.791259765625,1895.4371337890625,0.0,4201.90478515625,0.9065889120101928,1.0,0.0,3.0,1.0,0.0
12241860,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.8256276249885559,0.4162755608558655,0.3785993456840515,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.7686905860900879,0.3347842097282409,0.3218855559825897,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.739990234375,0.9990000128746032,0.8580740690231323,0.5234319567680359,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403564453125,0.8014141917228699,0.3794249296188354,0.3637290596961975,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7407531738281,0.706534206867218,0.2560369074344635,1.1742000579833984,284.7401733398437,284.95001220703125,299.5742492675781,289.07879638671875,298.29718017578125,297.7879333496094,284.7389831542969,1.0,0.6404683589935303,0.3829768896102905,0.3829768896102905,1.0,1.0,-3.316557168960572,0.9461852312088012,2.37037205696106,0.1946878880262375,0.8964065313339233,0.8964065313339233,0.0,205.8790283203125,213.0,49476.359375,0.0,3244.4912109375,1.0,279.7582092285156,283.0020446777344,292.1269836425781,295.3158264160156,293.1499938964844,293.1499938964844,280.04998779296875,36213.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648556709289551,3.64858078956604,8.882505539986596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.00830078125,0.0,1533.1580810546875,1895.4371337890625,0.0,4300.0,0.9050862789154052,1.0,0.0,3.0,1.0,0.0
12241920,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.8256276249885559,0.4162755608558655,0.3785993456840515,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.7686905860900879,0.3347842097282409,0.3218855559825897,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.739990234375,0.9990000128746032,0.8580740690231323,0.5234319567680359,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403564453125,0.8014141917228699,0.3794249296188354,0.3637290596961975,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7407531738281,0.706534206867218,0.2560369074344635,1.1742000579833984,284.7401733398437,284.95001220703125,299.5742492675781,289.07879638671875,298.29718017578125,297.7879333496094,284.7389831542969,1.0,0.6404683589935303,0.3829768896102905,0.3829768896102905,1.0,1.0,-3.316557168960572,0.9461852312088012,2.37037205696106,0.1946878880262375,0.8964065313339233,0.8964065313339233,0.0,205.8790283203125,213.0,49476.359375,0.0,3244.4912109375,1.0,279.7582092285156,283.0020446777344,292.1269836425781,295.3158264160156,293.1499938964844,293.1499938964844,280.04998779296875,36213.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648556709289551,3.64858078956604,8.882505539986596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.00830078125,0.0,1533.1580810546875,1895.4371337890625,0.0,4300.0,0.9050862789154052,1.0,0.0,3.0,1.0,0.0
12241980,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8223072290420532,0.4152921140193939,0.3773811161518097,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7654104828834534,0.3338873386383056,0.3208977282047272,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.8605961799621582,0.5285462141036987,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7983589172363281,0.3790755271911621,0.3632140159606933,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7036789059638977,0.25567227602005,1.1721192598342896,284.8963623046875,284.95001220703125,299.5590515136719,289.0829772949219,298.28680419921875,297.7802734375,284.89874267578125,1.0,0.6419380903244019,0.3825559914112091,0.3825559914112091,1.0,1.0,-3.316926956176758,0.9450997710227966,2.3718271255493164,0.1933798193931579,0.8971723318099976,0.8971723318099976,0.0,208.52471923828125,213.0,48378.90234375,0.0,3260.311767578125,1.0,280.0337219238281,283.2001953125,292.04766845703125,295.0951232910156,293.1499938964844,293.1499938964844,280.04998779296875,36112.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99140727519989,1.0,0.0,0.0,3.644679307937622,3.644703149795532,8.863635798661562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.1201171875,0.0,1528.0972900390625,1895.4371337890625,0.0,4227.06396484375,0.9041842222213744,1.0,0.0,3.0,1.0,0.0
12242040,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8217601180076599,0.415178120136261,0.3772728741168976,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7648345828056335,0.3337480127811432,0.3207643628120422,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.8614120483398438,0.5295225977897644,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7978594899177551,0.3790948092937469,0.3632218837738037,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7032069563865662,0.2556649148464203,1.1720547676086426,284.906005859375,284.95001220703125,299.5552062988281,289.083984375,298.28546142578125,297.7801208496094,284.9072570800781,1.0,0.6423335075378418,0.3824507594108581,0.3824507594108581,1.0,1.0,-3.3177413940429688,0.9450703263282776,2.372670888900757,0.1931395083665847,0.8971719741821289,0.8971719741821289,0.0,209.0649261474609,216.0,48356.4609375,0.0,3265.201904296875,1.0,280.0421447753906,283.2105407714844,292.05108642578125,295.10546875,293.1499938964844,293.1499938964844,280.3500061035156,36097.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990269899368286,1.0,0.0,0.0,3.6441690921783447,3.644193172454834,8.861155151862476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.05517578125,0.0,1527.4188232421875,1895.4371337890625,0.0,4217.33447265625,0.9040522575378418,1.0,0.0,3.0,1.0,0.0
12242100,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8205817937850952,0.4151540398597717,0.3771229982376098,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.763579785823822,0.3335690498352051,0.320523589849472,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9990000128746032,0.8638812899589539,0.5317469239234924,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.7968184947967529,0.3793495297431946,0.363362580537796,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7022340297698975,0.2558102309703827,1.172375202178955,285.0442810058594,284.95001220703125,299.5455322265625,289.0864562988281,298.28448486328125,297.7829895019531,285.051513671875,1.0,0.6433728337287903,0.3821877241134643,0.3821877241134643,1.0,1.0,-3.320497512817383,0.9452376961708068,2.3752596378326416,0.1926160901784896,0.8991459012031555,0.8991459012031555,0.0,210.33775329589844,216.0,47381.2109375,0.0,3278.6181640625,1.0,280.29864501953125,283.3872985839844,292.0185546875,294.9509582519531,293.1499938964844,293.1499938964844,280.3500061035156,35986.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816285371780396,1.0,0.0,0.0,3.6446688175201416,3.644692897796631,8.863585776452965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.73193359375,0.0,1527.1422119140625,1895.4371337890625,0.0,4142.86328125,0.9041244983673096,1.0,0.0,3.0,1.0,0.0
12242160,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.8198471665382385,0.4153521955013275,0.3772869706153869,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.7627292275428772,0.3335621058940887,0.3205011785030365,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.9990000128746032,0.8667625784873962,0.5335008502006531,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.7962270975112915,0.3798212707042694,0.3637732565402984,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.7017039060592651,0.2561481893062591,1.173732876777649,285.0929870605469,284.95001220703125,299.53570556640625,289.0888061523437,298.2857360839844,297.7889404296875,285.09442138671875,1.0,0.6445319652557373,0.381971150636673,0.381971150636673,1.0,1.0,-3.324900388717652,0.9460816979408264,2.3788187503814697,0.192407876253128,0.9006279706954956,0.9006279706954956,0.0,211.44142150878903,219.0,47304.1328125,0.0,3294.811767578125,1.0,280.34185791015625,283.4382629394531,292.0402526855469,295.0105895996094,293.1499938964844,293.1499938964844,280.04998779296875,35893.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977462112903595,1.0,0.0,0.0,3.647506475448608,3.647530317306519,8.877392474460066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.00048828125,0.0,1529.5997314453125,1895.4371337890625,0.0,4106.6240234375,0.9046644568443298,1.0,0.0,3.0,1.0,0.0
12242220,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8172129988670349,0.4141554832458496,0.3767733573913574,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.7601647973060608,0.3327145874500274,0.3200701773166656,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.9990000128746032,0.870478093624115,0.5382470488548279,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.794104278087616,0.3797979056835174,0.3641662299633026,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.6998635530471802,0.2561887502670288,1.175424337387085,284.9337158203125,284.95001220703125,299.5157165527344,289.0932312011719,298.273681640625,297.78082275390625,284.9327087402344,1.0,0.6469064950942993,0.381538063287735,0.381538063287735,1.0,1.0,-3.331985712051392,0.9471964836120604,2.384789228439331,0.1919649541378021,0.8991029262542725,0.8991029262542725,0.0,214.2454071044922,222.0,48471.6328125,0.0,3326.788818359375,1.0,280.057861328125,283.23602294921875,292.1282653808594,295.2362060546875,293.1499938964844,293.1499938964844,280.3500061035156,36001.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884797930717468,1.0,0.0,0.0,3.648181200027466,3.648205280303955,8.880677455636032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.673828125,0.0,1531.154541015625,1895.4371337890625,0.0,4201.98583984375,0.9048635363578796,1.0,0.0,3.0,1.0,0.0
12242280,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8172129988670349,0.4141554832458496,0.3767733573913574,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.7601647973060608,0.3327145874500274,0.3200701773166656,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.9990000128746032,0.870478093624115,0.5382470488548279,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.794104278087616,0.3797979056835174,0.3641662299633026,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.6998635530471802,0.2561887502670288,1.175424337387085,284.9337158203125,284.95001220703125,299.5157165527344,289.0932312011719,298.273681640625,297.78082275390625,284.9327087402344,1.0,0.6469064950942993,0.381538063287735,0.381538063287735,1.0,1.0,-3.331985712051392,0.9471964836120604,2.384789228439331,0.1919649541378021,0.8991029262542725,0.8991029262542725,0.0,214.2454071044922,222.0,48471.6328125,0.0,3326.788818359375,1.0,280.057861328125,283.23602294921875,292.1282653808594,295.2362060546875,293.1499938964844,293.1499938964844,280.3500061035156,36001.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884797930717468,1.0,0.0,0.0,3.648181200027466,3.648205280303955,8.880677455636032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.673828125,0.0,1531.154541015625,1895.4371337890625,0.0,4201.98583984375,0.9048635363578796,1.0,0.0,3.0,1.0,0.0
12242340,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8142287731170654,0.4136263430118561,0.3760547637939453,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.7572979927062988,0.3321473300457001,0.3194498419761657,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.100830078125,0.9990000128746032,0.8747014403343201,0.5434297323226929,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.7915957570075989,0.3800649642944336,0.3642992675304413,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.6976212859153748,0.2563799321651459,1.1760562658309937,285.1006164550781,284.95001220703125,299.4951477050781,289.0971984863281,298.26666259765625,297.77978515625,285.10186767578125,1.0,0.6491955518722534,0.3811049461364746,0.3811049461364746,1.0,1.0,-3.3375229835510254,0.947794795036316,2.38972806930542,0.1912179440259933,0.902475357055664,0.902475357055664,0.0,217.2294769287109,225.0,47439.453125,0.0,3356.395263671875,1.0,280.3421630859375,283.4429626464844,292.0694580078125,295.0624694824219,293.1499938964844,293.1499938964844,280.04998779296875,35847.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795504808425904,1.0,0.0,0.0,3.653111219406128,3.653135299682617,8.904696073841478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.53076171875,0.0,1535.4892578125,1895.4371337890625,0.0,4124.814453125,0.9058822989463806,1.0,0.0,3.0,1.0,0.0
12242400,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8142287731170654,0.4136263430118561,0.3760547637939453,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.7572979927062988,0.3321473300457001,0.3194498419761657,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.100830078125,0.9990000128746032,0.8747014403343201,0.5434297323226929,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.7915957570075989,0.3800649642944336,0.3642992675304413,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.6976212859153748,0.2563799321651459,1.1760562658309937,285.1006164550781,284.95001220703125,299.4951477050781,289.0971984863281,298.26666259765625,297.77978515625,285.10186767578125,1.0,0.6491955518722534,0.3811049461364746,0.3811049461364746,1.0,1.0,-3.3375229835510254,0.947794795036316,2.38972806930542,0.1912179440259933,0.902475357055664,0.902475357055664,0.0,217.2294769287109,225.0,47439.453125,0.0,3356.395263671875,1.0,280.3421630859375,283.4429626464844,292.0694580078125,295.0624694824219,293.1499938964844,293.1499938964844,280.04998779296875,35847.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795504808425904,1.0,0.0,0.0,3.653111219406128,3.653135299682617,8.904696073841478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.53076171875,0.0,1535.4892578125,1895.4371337890625,0.0,4124.814453125,0.9058822989463806,1.0,0.0,3.0,1.0,0.0
12242460,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8111353516578674,0.4121928811073303,0.3752688467502594,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.7544278502464294,0.3311083316802978,0.3188149034976959,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9990000128746032,0.8776155710220337,0.5487139821052551,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.7890751957893372,0.3798081278800964,0.3644384145736694,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.6953827738761902,0.2562206983566284,1.176801681518555,284.9383239746094,284.95001220703125,299.4739990234375,289.1006774902344,298.2510986328125,297.7674560546875,284.9372253417969,1.0,0.6515274047851562,0.3805592358112335,0.3805592358112335,1.0,1.0,-3.3432390689849854,0.9481221437454224,2.395116806030273,0.1903083175420761,0.900988221168518,0.900988221168518,0.0,220.31109619140625,228.0,48591.15625,0.0,3387.052490234375,1.0,280.05780029296875,283.23809814453125,292.1368408203125,295.2564697265625,293.1499938964844,293.1499938964844,279.75,35972.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990350306034088,1.0,0.0,0.0,3.654877424240112,3.6549015045166016,8.913308420233079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.44384765625,0.0,1538.3927001953125,1895.4371337890625,0.0,4218.02294921875,0.9063392281532288,1.0,0.0,3.0,1.0,0.0
12242520,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8111353516578674,0.4121928811073303,0.3752688467502594,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.7544278502464294,0.3311083316802978,0.3188149034976959,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9990000128746032,0.8776155710220337,0.5487139821052551,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.7890751957893372,0.3798081278800964,0.3644384145736694,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.6953827738761902,0.2562206983566284,1.176801681518555,284.9383239746094,284.95001220703125,299.4739990234375,289.1006774902344,298.2510986328125,297.7674560546875,284.9372253417969,1.0,0.6515274047851562,0.3805592358112335,0.3805592358112335,1.0,1.0,-3.3432390689849854,0.9481221437454224,2.395116806030273,0.1903083175420761,0.900988221168518,0.900988221168518,0.0,220.31109619140625,228.0,48591.15625,0.0,3387.052490234375,1.0,280.05780029296875,283.23809814453125,292.1368408203125,295.2564697265625,293.1499938964844,293.1499938964844,279.75,35972.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990350306034088,1.0,0.0,0.0,3.654877424240112,3.6549015045166016,8.913308420233079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.44384765625,0.0,1538.3927001953125,1895.4371337890625,0.0,4218.02294921875,0.9063392281532288,1.0,0.0,3.0,1.0,0.0
12242580,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.8063817620277405,0.4096271693706512,0.3733159899711609,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557067871094,0.7503373622894287,0.3292998671531677,0.3174150586128235,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.9990000128746032,0.8783940076828003,0.5555951595306396,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.7851353287696838,0.3786211311817169,0.3636575043201446,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559814453125,0.6917452216148376,0.2552922368049621,1.1741323471069336,284.7554016113281,284.95001220703125,299.45220947265625,289.1036682128906,298.2252502441406,297.7411804199219,284.754150390625,1.0,0.6534792184829712,0.38001349568367,0.38001349568367,1.0,1.0,-3.343338966369629,0.9465593695640564,2.396779537200928,0.1887649595737457,0.8968672156333923,0.8968672156333923,0.0,224.04318237304688,216.0,49672.62890625,0.0,3408.586669921875,1.0,279.7582092285156,283.0147705078125,292.15350341796875,295.354248046875,293.1499938964844,293.1499938964844,280.04998779296875,36180.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6488137245178223,3.648837804794312,8.8837578005041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.38037109375,0.0,1533.19580078125,1895.4371337890625,0.0,4300.0,0.9051196575164796,1.0,0.0,3.0,1.0,0.0
12242640,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.8063817620277405,0.4096271693706512,0.3733159899711609,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557067871094,0.7503373622894287,0.3292998671531677,0.3174150586128235,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.9990000128746032,0.8783940076828003,0.5555951595306396,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.7851353287696838,0.3786211311817169,0.3636575043201446,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559814453125,0.6917452216148376,0.2552922368049621,1.1741323471069336,284.7554016113281,284.95001220703125,299.45220947265625,289.1036682128906,298.2252502441406,297.7411804199219,284.754150390625,1.0,0.6534792184829712,0.38001349568367,0.38001349568367,1.0,1.0,-3.343338966369629,0.9465593695640564,2.396779537200928,0.1887649595737457,0.8968672156333923,0.8968672156333923,0.0,224.04318237304688,216.0,49672.62890625,0.0,3408.586669921875,1.0,279.7582092285156,283.0147705078125,292.15350341796875,295.354248046875,293.1499938964844,293.1499938964844,280.04998779296875,36180.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6488137245178223,3.648837804794312,8.8837578005041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.38037109375,0.0,1533.19580078125,1895.4371337890625,0.0,4300.0,0.9051196575164796,1.0,0.0,3.0,1.0,0.0
12242700,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8056639432907104,0.408784419298172,0.3722699582576751,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.7497482895851135,0.3285756707191467,0.3165781199932098,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9990000128746032,0.8794137835502625,0.5554904937744141,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7847824692726135,0.378235250711441,0.3631117939949035,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6913289427757263,0.2549238502979278,1.1719292402267456,284.8734436035156,284.95001220703125,299.4410705566406,289.10498046875,298.21728515625,297.735107421875,284.8796081542969,1.0,0.6523082256317139,0.3797406554222107,0.3797406554222107,1.0,1.0,-3.337655782699585,0.9438593983650208,2.393796443939209,0.1874702870845794,0.8974898457527161,0.8974898457527161,0.0,223.74497985839844,216.0,48626.35546875,0.0,3393.8232421875,1.0,280.00128173828125,283.1719665527344,292.0813293457031,295.1277770996094,293.1499938964844,293.1499938964844,280.04998779296875,36129.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995236873626709,1.0,0.0,0.0,3.646140336990357,3.6461644172668457,8.870744636624295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.7802734375,0.0,1529.8470458984375,1895.4371337890625,0.0,4259.69580078125,0.9045392274856568,1.0,0.0,3.0,1.0,0.0
12242760,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8067578673362732,0.4084437787532806,0.3717381656169891,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7506145238876343,0.3281472027301788,0.3160021007061004,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9990000128746032,0.881711483001709,0.5524854063987732,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7860778570175171,0.3782145380973816,0.3628913462162018,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6924082636833191,0.2548343241214752,1.170704960823059,284.9114990234375,284.95001220703125,299.42974853515625,289.10614013671875,298.2164611816406,297.739013671875,284.91217041015625,1.0,0.6503669023513794,0.3795391321182251,0.3795391321182251,1.0,1.0,-3.3309733867645264,0.9410296082496644,2.389943838119507,0.1861306875944137,0.8976532220840454,0.8976532220840454,0.0,221.8203887939453,219.0,48422.09765625,0.0,3367.58154296875,1.0,280.0422668457031,283.2147827148437,292.07342529296875,295.1366271972656,293.1499938964844,293.1499938964844,280.3500061035156,36076.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911221861839294,1.0,0.0,0.0,3.645286083221436,3.6453099250793457,8.866587677403004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.50439453125,0.0,1528.5025634765625,1895.4371337890625,0.0,4224.626953125,0.9042848348617554,1.0,0.0,3.0,1.0,0.0
12242820,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8077661991119385,0.4085907638072967,0.3715903759002685,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.7512398362159729,0.3278819620609283,0.3155232667922973,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.9990000128746032,0.8883457779884338,0.5502194166183472,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.7874658703804016,0.3789058029651642,0.3632687032222748,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.693614661693573,0.2553047239780426,1.1716175079345703,285.0906677246094,284.95001220703125,299.4065856933594,289.1080322265625,298.22418212890625,297.7597045898437,285.0919189453125,1.0,0.6497137546539307,0.3791361153125763,0.3791361153125763,1.0,1.0,-3.3290257453918457,0.9392184615135192,2.3898072242736816,0.1845066249370575,0.9010173678398132,0.9010173678398132,0.0,220.4961395263672,222.0,47289.08984375,0.0,3355.640869140625,1.0,280.3417358398437,283.4361877441406,292.0572814941406,295.0295715332031,293.1499938964844,293.1499938964844,280.04998779296875,35886.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778321981430054,1.0,0.0,0.0,3.6488912105560303,3.64891529083252,8.884134672371147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.2587890625,0.0,1531.0872802734375,1895.4371337890625,0.0,4109.85107421875,0.904967963695526,1.0,0.0,3.0,1.0,0.0
