time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242880,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8077661991119385,0.4085907638072967,0.3715903759002685,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.7512398362159729,0.3278819620609283,0.3155232667922973,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.9990000128746032,0.8883457779884338,0.5502194166183472,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.7874658703804016,0.3789058029651642,0.3632687032222748,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.693614661693573,0.2553047239780426,1.1716175079345703,285.0906677246094,284.95001220703125,299.4065856933594,289.1080322265625,298.22418212890625,297.7597045898437,285.0919189453125,1.0,0.6497137546539307,0.3791361153125763,0.3791361153125763,1.0,1.0,-3.3290257453918457,0.9392184615135192,2.3898072242736816,0.1845066249370575,0.9010173678398132,0.9010173678398132,0.0,220.4961395263672,222.0,47289.08984375,0.0,3355.640869140625,1.0,280.3417358398437,283.4361877441406,292.0572814941406,295.0295715332031,293.1499938964844,293.1499938964844,280.04998779296875,35886.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778321981430054,1.0,0.0,0.0,3.6488912105560303,3.64891529083252,8.884134672371147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.2587890625,0.0,1531.0872802734375,1895.4371337890625,0.0,4109.85107421875,0.904967963695526,1.0,0.0,3.0,1.0,0.0
12242940,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8069136142730713,0.4074197709560394,0.3710145950317383,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.7504328489303589,0.3269985318183899,0.3149690330028534,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9990000128746032,0.8930041790008545,0.5510949492454529,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.7872627973556519,0.3788799345493316,0.3635730445384979,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.6935204863548279,0.2553766667842865,1.1730340719223022,284.92822265625,284.95001220703125,299.38262939453125,289.1093139648437,298.2174987792969,297.7606811523437,284.9271240234375,1.0,0.6502739787101746,0.3787330687046051,0.3787330687046051,1.0,1.0,-3.3307931423187256,0.9386282563209534,2.392164945602417,0.1835822761058807,0.8993962407112122,0.8993962407112122,0.0,221.04917907714844,225.0,48415.80859375,0.0,3362.818359375,1.0,280.0578308105469,283.2312927246094,292.141845703125,295.248046875,293.1499938964844,293.1499938964844,280.3500061035156,36001.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882994890213012,1.0,0.0,0.0,3.6495516300201416,3.649575710296631,8.88735144144448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.42626953125,0.0,1532.6834716796875,1895.4371337890625,0.0,4200.43798828125,0.9051696062088012,1.0,0.0,3.0,1.0,0.0
12243000,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8069136142730713,0.4074197709560394,0.3710145950317383,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.7504328489303589,0.3269985318183899,0.3149690330028534,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9990000128746032,0.8930041790008545,0.5510949492454529,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.7872627973556519,0.3788799345493316,0.3635730445384979,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.6935204863548279,0.2553766667842865,1.1730340719223022,284.92822265625,284.95001220703125,299.38262939453125,289.1093139648437,298.2174987792969,297.7606811523437,284.9271240234375,1.0,0.6502739787101746,0.3787330687046051,0.3787330687046051,1.0,1.0,-3.3307931423187256,0.9386282563209534,2.392164945602417,0.1835822761058807,0.8993962407112122,0.8993962407112122,0.0,221.04917907714844,225.0,48415.80859375,0.0,3362.818359375,1.0,280.0578308105469,283.2312927246094,292.141845703125,295.248046875,293.1499938964844,293.1499938964844,280.3500061035156,36001.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882994890213012,1.0,0.0,0.0,3.6495516300201416,3.649575710296631,8.88735144144448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.42626953125,0.0,1532.6834716796875,1895.4371337890625,0.0,4200.43798828125,0.9051696062088012,1.0,0.0,3.0,1.0,0.0
12243060,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.8050264120101929,0.406910091638565,0.370268851518631,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.7487341165542603,0.3264037072658539,0.3142727017402649,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9990000128746032,0.8978961706161499,0.5537856221199036,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7860202193260193,0.3791635036468506,0.3636675775051117,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.6924418210983276,0.2556127905845642,1.1736199855804443,285.0934143066406,284.95001220703125,299.3578796386719,289.1099853515625,298.2138061523437,297.7657165527344,285.0946044921875,1.0,0.6514310240745544,0.3784086406230926,0.3784086406230926,1.0,1.0,-3.33310604095459,0.938446044921875,2.394659996032715,0.182832196354866,0.9026599526405334,0.9026599526405334,0.0,222.6046295166016,228.0,47358.8359375,0.0,3376.9609375,1.0,280.3421630859375,283.4367980957031,292.0806579589844,295.0699768066406,293.1499938964844,293.1499938964844,280.04998779296875,35853.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790417551994324,1.0,0.0,0.0,3.654268264770508,3.654292345046997,8.910337783163413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.5380859375,0.0,1536.8228759765625,1895.4371337890625,0.0,4120.38818359375,0.906144678592682,1.0,0.0,3.0,1.0,0.0
12243120,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.8050264120101929,0.406910091638565,0.370268851518631,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.7487341165542603,0.3264037072658539,0.3142727017402649,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9990000128746032,0.8978961706161499,0.5537856221199036,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7860202193260193,0.3791635036468506,0.3636675775051117,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.6924418210983276,0.2556127905845642,1.1736199855804443,285.0934143066406,284.95001220703125,299.3578796386719,289.1099853515625,298.2138061523437,297.7657165527344,285.0946044921875,1.0,0.6514310240745544,0.3784086406230926,0.3784086406230926,1.0,1.0,-3.33310604095459,0.938446044921875,2.394659996032715,0.182832196354866,0.9026599526405334,0.9026599526405334,0.0,222.6046295166016,228.0,47358.8359375,0.0,3376.9609375,1.0,280.3421630859375,283.4367980957031,292.0806579589844,295.0699768066406,293.1499938964844,293.1499938964844,280.04998779296875,35853.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790417551994324,1.0,0.0,0.0,3.654268264770508,3.654292345046997,8.910337783163413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.5380859375,0.0,1536.8228759765625,1895.4371337890625,0.0,4120.38818359375,0.906144678592682,1.0,0.0,3.0,1.0,0.0
12243180,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8030365109443665,0.4057284891605377,0.3696551024913788,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.746985912322998,0.3255096673965454,0.3137178719043731,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9990000128746032,0.9009245038032532,0.5568816661834717,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.7846497297286987,0.3790049254894256,0.3638412654399872,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.6912570595741272,0.2555472552776336,1.174521565437317,284.93463134765625,284.95001220703125,299.3353881835937,289.1100158691406,298.2023620605469,297.7591247558594,284.9329528808594,1.0,0.6528661251068115,0.3781231641769409,0.3781231641769409,1.0,1.0,-3.3367221355438232,0.9388086795806884,2.3979134559631348,0.182487353682518,0.9011442065238952,0.9011442065238952,0.0,224.4540557861328,228.0,48481.5546875,0.0,3395.77197265625,1.0,280.0621032714844,283.2359924316406,292.14849853515625,295.2677307128906,293.1499938964844,293.1499938964844,280.04998779296875,35972.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989119827747345,1.0,0.0,0.0,3.655752658843994,3.6557767391204834,8.917577929423715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.5,0.0,1539.3699951171875,1895.4371337890625,0.0,4207.478515625,0.9065308570861816,1.0,0.0,3.0,1.0,0.0
12243240,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8026118874549866,0.4055090546607971,0.3694774508476257,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.7466344237327576,0.3253482282161712,0.3135865926742553,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9990000128746032,0.9012211561203004,0.5574744939804077,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.7843325734138489,0.3789348602294922,0.3637984991073608,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.6909722089767456,0.2554976344108581,1.1744126081466677,284.9300231933594,284.95001220703125,299.332275390625,289.1099853515625,298.2001953125,297.7573547363281,284.92889404296875,1.0,0.6530604362487793,0.3780842125415802,0.3780842125415802,1.0,1.0,-3.336881399154663,0.9387471675872804,2.398134231567383,0.182401642203331,0.9010540843009948,0.9010540843009948,0.0,224.7855224609375,231.0,48493.8515625,0.0,3398.026123046875,1.0,280.05780029296875,283.2310485839844,292.1454162597656,295.26025390625,293.1499938964844,293.1499938964844,279.75,35981.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897050857543944,1.0,0.0,0.0,3.655696868896485,3.6557209491729736,8.917305649447371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.96728515625,0.0,1539.3759765625,1895.4371337890625,0.0,4212.49609375,0.9065285921096802,1.0,0.0,3.0,1.0,0.0
12243300,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.80068439245224,0.4043468236923218,0.3686527907848358,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.7450414896011353,0.3245185613632202,0.3129719197750091,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916564941406,0.9990000128746032,0.901974618434906,0.5601477026939392,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.7828575372695923,0.3784565329551697,0.3635360896587372,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.6896252036094666,0.2551420927047729,1.1735996007919312,284.79296875,284.95001220703125,299.31915283203125,289.1097106933594,298.188720703125,297.7469177246094,284.78594970703125,1.0,0.6538574695587158,0.377921998500824,0.377921998500824,1.0,1.0,-3.3370747566223145,0.9383335709571838,2.3987410068511963,0.1820057481527328,0.8986737132072449,0.8986737132072449,0.0,226.26210021972656,231.0,49479.05078125,0.0,3406.88134765625,1.0,279.80108642578125,283.0558166503906,292.17608642578125,295.4132385253906,293.1499938964844,293.1499938964844,279.75,36095.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979903101921082,1.0,0.0,0.0,3.653653621673584,3.653677463531494,8.907339861252694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.19775390625,0.0,1537.952880859375,1895.4371337890625,0.0,4283.03369140625,0.9061130285263062,1.0,0.0,3.0,1.0,0.0
12243360,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.7983121275901794,0.4029795229434967,0.3675380051136017,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.7431106567382812,0.3235292434692383,0.3121560215950012,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.9990000128746032,0.9022341966629028,0.5633068680763245,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.7809843420982361,0.3777845203876495,0.363030344247818,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.6878741979598999,0.2546084225177765,1.1718297004699707,284.7462463378906,284.95001220703125,299.3058166503906,289.1092834472656,298.1750793457031,297.73358154296875,284.7449951171875,1.0,0.6545801162719727,0.377705842256546,0.377705842256546,1.0,1.0,-3.33581805229187,0.9372903108596802,2.3985276222229004,0.1813061982393264,0.8968062400817871,0.8968062400817871,0.0,227.95069885253903,234.0,49562.734375,0.0,3413.61181640625,1.0,279.75811767578125,283.007080078125,292.1574401855469,295.3534240722656,293.1499938964844,293.1499938964844,280.04998779296875,36191.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649205446243286,3.649229526519776,8.885664328772691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.0771484375,0.0,1533.71923828125,1895.4371337890625,0.0,4300.0,0.9052152037620544,1.0,0.0,3.0,1.0,0.0
12243420,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.794764518737793,0.4018332958221435,0.3661637008190155,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.740047037601471,0.3223788738250732,0.3109218776226043,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.9046347737312316,0.5685309171676636,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7781447768211365,0.3774466216564178,0.3625002801418304,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6851261854171753,0.2542047202587127,1.169485092163086,284.9096374511719,284.95001220703125,299.27838134765625,289.1078491210937,298.1615295410156,297.7261657714844,284.9107971191406,1.0,0.6560742259025574,0.3772734701633453,0.3772734701633453,1.0,1.0,-3.335498809814453,0.9359195828437804,2.3995792865753174,0.1799935698509216,0.8976048827171326,0.8976048827171326,0.0,230.834701538086,237.0,48417.75390625,0.0,3429.315185546875,1.0,280.0421447753906,283.2136535644531,292.0752868652344,295.13592529296875,293.1499938964844,293.1499938964844,280.3500061035156,36083.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907505512237548,1.0,0.0,0.0,3.6453583240509033,3.6453824043273926,8.866939538165752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.625,0.0,1528.63427734375,1895.4371337890625,0.0,4221.4482421875,0.9043074250221252,1.0,0.0,3.0,1.0,0.0
12243480,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.794764518737793,0.4018332958221435,0.3661637008190155,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.740047037601471,0.3223788738250732,0.3109218776226043,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.9046347737312316,0.5685309171676636,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7781447768211365,0.3774466216564178,0.3625002801418304,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6851261854171753,0.2542047202587127,1.169485092163086,284.9096374511719,284.95001220703125,299.27838134765625,289.1078491210937,298.1615295410156,297.7261657714844,284.9107971191406,1.0,0.6560742259025574,0.3772734701633453,0.3772734701633453,1.0,1.0,-3.335498809814453,0.9359195828437804,2.3995792865753174,0.1799935698509216,0.8976048827171326,0.8976048827171326,0.0,230.834701538086,237.0,48417.75390625,0.0,3429.315185546875,1.0,280.0421447753906,283.2136535644531,292.0752868652344,295.13592529296875,293.1499938964844,293.1499938964844,280.3500061035156,36083.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907505512237548,1.0,0.0,0.0,3.6453583240509033,3.6453824043273926,8.866939538165752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.625,0.0,1528.63427734375,1895.4371337890625,0.0,4221.4482421875,0.9043074250221252,1.0,0.0,3.0,1.0,0.0
12243540,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.793100893497467,0.4019516110420227,0.366123616695404,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7383791208267212,0.3220630884170532,0.3105335235595703,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.9990000128746032,0.9089310765266418,0.5719492435455322,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.7769515514373779,0.3781621158123016,0.3630370795726776,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.6839796900749207,0.2546563744544983,1.1709970235824585,285.093994140625,284.95001220703125,299.25,289.10565185546875,298.1588439941406,297.7340393066406,285.0953369140625,1.0,0.6579979658126831,0.3768410980701446,0.3768410980701446,1.0,1.0,-3.3415520191192627,0.9366588592529296,2.404892921447754,0.1794047206640243,0.901058316230774,0.901058316230774,0.0,233.0120391845703,240.0,47340.8359375,0.0,3455.71484375,1.0,280.3417358398437,283.4393615722656,292.0577697753906,295.0328674316406,293.1499938964844,293.1499938964844,280.04998779296875,35886.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780625700950624,1.0,0.0,0.0,3.64899468421936,3.649018526077272,8.884638305062253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.69677734375,0.0,1531.1976318359375,1895.4371337890625,0.0,4111.85986328125,0.9049913883209229,1.0,0.0,3.0,1.0,0.0
12243600,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.793100893497467,0.4019516110420227,0.366123616695404,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7383791208267212,0.3220630884170532,0.3105335235595703,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.9990000128746032,0.9089310765266418,0.5719492435455322,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.7769515514373779,0.3781621158123016,0.3630370795726776,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.6839796900749207,0.2546563744544983,1.1709970235824585,285.093994140625,284.95001220703125,299.25,289.10565185546875,298.1588439941406,297.7340393066406,285.0953369140625,1.0,0.6579979658126831,0.3768410980701446,0.3768410980701446,1.0,1.0,-3.3415520191192627,0.9366588592529296,2.404892921447754,0.1794047206640243,0.901058316230774,0.901058316230774,0.0,233.0120391845703,240.0,47340.8359375,0.0,3455.71484375,1.0,280.3417358398437,283.4393615722656,292.0577697753906,295.0328674316406,293.1499938964844,293.1499938964844,280.04998779296875,35886.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780625700950624,1.0,0.0,0.0,3.64899468421936,3.649018526077272,8.884638305062253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.69677734375,0.0,1531.1976318359375,1895.4371337890625,0.0,4111.85986328125,0.9049913883209229,1.0,0.0,3.0,1.0,0.0
12243660,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.7905047535896301,0.4005608856678009,0.365490198135376,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7361186742782593,0.3209307789802551,0.3098941445350647,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9990000128746032,0.9111427068710328,0.5764403939247131,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.7750979065895081,0.3779519200325012,0.3633204400539398,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.6822957992553711,0.2544780969619751,1.172047138214111,284.9323425292969,284.95001220703125,299.2176818847656,289.1005554199219,298.1416320800781,297.72332763671875,284.93121337890625,1.0,0.6601176857948303,0.3764537274837494,0.3764537274837494,1.0,1.0,-3.3470349311828613,0.9373227953910828,2.409712076187134,0.1790533065795898,0.8995018601417542,0.8995018601417542,0.0,235.792709350586,228.0,48480.62890625,0.0,3484.308349609375,1.0,280.0578308105469,283.2353820800781,292.1370544433594,295.2489013671875,293.1499938964844,293.1499938964844,280.3500061035156,35998.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893383383750916,1.0,0.0,0.0,3.6497979164123535,3.6498219966888414,8.888550837582443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.5146484375,0.0,1532.929443359375,1895.4371337890625,0.0,4209.3525390625,0.905222237110138,1.0,0.0,3.0,1.0,0.0
12243720,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.7905047535896301,0.4005608856678009,0.365490198135376,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7361186742782593,0.3209307789802551,0.3098941445350647,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9990000128746032,0.9111427068710328,0.5764403939247131,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.7750979065895081,0.3779519200325012,0.3633204400539398,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.6822957992553711,0.2544780969619751,1.172047138214111,284.9323425292969,284.95001220703125,299.2176818847656,289.1005554199219,298.1416320800781,297.72332763671875,284.93121337890625,1.0,0.6601176857948303,0.3764537274837494,0.3764537274837494,1.0,1.0,-3.3470349311828613,0.9373227953910828,2.409712076187134,0.1790533065795898,0.8995018601417542,0.8995018601417542,0.0,235.792709350586,228.0,48480.62890625,0.0,3484.308349609375,1.0,280.0578308105469,283.2353820800781,292.1370544433594,295.2489013671875,293.1499938964844,293.1499938964844,280.3500061035156,35998.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893383383750916,1.0,0.0,0.0,3.6497979164123535,3.6498219966888414,8.888550837582443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.5146484375,0.0,1532.929443359375,1895.4371337890625,0.0,4209.3525390625,0.905222237110138,1.0,0.0,3.0,1.0,0.0
12243780,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.7911583185195923,0.3995404541492462,0.3642221689224243,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.7365142107009888,0.3197811841964721,0.3086109161376953,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9990000128746032,0.9144943952560424,0.5730588436126709,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.7763335108757019,0.377745509147644,0.3628897070884704,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.6832529306411743,0.2541416585445404,1.1697702407836914,285.0863037109375,284.95001220703125,299.1788024902344,289.0905456542969,298.1300048828125,297.7231140136719,285.0868225097656,1.0,0.6572093367576599,0.3760663270950317,0.3760663270950317,1.0,1.0,-3.3366620540618896,0.9327362775802612,2.403925657272339,0.1770670115947723,0.902612805366516,0.902612805366516,0.0,233.44839477539065,231.0,47272.05078125,0.0,3446.88720703125,1.0,280.3421630859375,283.43182373046875,292.0643005371094,295.055419921875,293.1499938964844,293.1499938964844,280.04998779296875,35857.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807762503623962,1.0,0.0,0.0,3.65444564819336,3.6544697284698486,8.911202371564286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.06396484375,0.0,1537.05322265625,1895.4371337890625,0.0,4135.46728515625,0.9061851501464844,1.0,0.0,3.0,1.0,0.0
12243840,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.7911583185195923,0.3995404541492462,0.3642221689224243,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.7365142107009888,0.3197811841964721,0.3086109161376953,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9990000128746032,0.9144943952560424,0.5730588436126709,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.7763335108757019,0.377745509147644,0.3628897070884704,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.6832529306411743,0.2541416585445404,1.1697702407836914,285.0863037109375,284.95001220703125,299.1788024902344,289.0905456542969,298.1300048828125,297.7231140136719,285.0868225097656,1.0,0.6572093367576599,0.3760663270950317,0.3760663270950317,1.0,1.0,-3.3366620540618896,0.9327362775802612,2.403925657272339,0.1770670115947723,0.902612805366516,0.902612805366516,0.0,233.44839477539065,231.0,47272.05078125,0.0,3446.88720703125,1.0,280.3421630859375,283.43182373046875,292.0643005371094,295.055419921875,293.1499938964844,293.1499938964844,280.04998779296875,35857.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807762503623962,1.0,0.0,0.0,3.65444564819336,3.6544697284698486,8.911202371564286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.06396484375,0.0,1537.05322265625,1895.4371337890625,0.0,4135.46728515625,0.9061851501464844,1.0,0.0,3.0,1.0,0.0
12243900,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.7912188768386841,0.398767739534378,0.3637635111808777,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.7364398837089539,0.3190557956695556,0.3080532252788543,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.9990000128746032,0.9163039922714232,0.5722095370292664,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.7766531705856323,0.3774841725826263,0.3627916276454925,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.6834523677825928,0.2538671791553497,1.1689947843551636,284.9588623046875,284.95001220703125,299.15704345703125,289.0837707519531,298.1233825683594,297.722900390625,284.951904296875,1.0,0.6566904187202454,0.3758726418018341,0.3758726418018341,1.0,1.0,-3.333359718322754,0.9310787916183472,2.402280807495117,0.1760801374912262,0.9014456272125244,0.9014456272125244,0.0,232.82325744628903,231.0,48200.55078125,0.0,3435.722412109375,1.0,280.0985717773437,283.2673034667969,292.11920166015625,295.25396728515625,293.1499938964844,293.1499938964844,280.04998779296875,35928.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875112771987916,1.0,0.0,0.0,3.655894041061402,3.65591812133789,8.918267440094496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.8232421875,0.0,1539.19775390625,1895.4371337890625,0.0,4193.66455078125,0.9065080285072328,1.0,0.0,3.0,1.0,0.0
12243960,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.79017573595047,0.3975428342819214,0.3628343045711517,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7355326414108276,0.3180443942546844,0.3072241544723511,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.917297661304474,0.5729464292526245,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7760055661201477,0.3768776953220367,0.362367033958435,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6827539205551147,0.2533232271671295,1.1671425104141235,284.91064453125,284.95001220703125,299.1337585449219,289.0758972167969,298.1116943359375,297.716064453125,284.9091186523437,1.0,0.6563504934310913,0.3757253885269165,0.3757253885269165,1.0,1.0,-3.329395532608032,0.929323673248291,2.400071859359741,0.1752668172121048,0.9006615877151489,0.9006615877151489,0.0,233.0669860839844,234.0,48266.96875,0.0,3427.982177734375,1.0,280.0576477050781,283.21697998046875,292.1117858886719,295.2196960449219,293.1499938964844,293.1499938964844,279.75,36000.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914742708206176,1.0,0.0,0.0,3.655194044113159,3.655218124389648,8.914852287489339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.61376953125,0.0,1538.9599609375,1895.4371337890625,0.0,4227.63671875,0.9064273834228516,1.0,0.0,3.0,1.0,0.0
12244020,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.7864416241645813,0.394349068403244,0.3602798283100128,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.732395589351654,0.3154597878456116,0.3050528466701507,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71612548828125,0.9990000128746032,0.9173767566680908,0.5768271684646606,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.7731621265411377,0.3749880194664001,0.3608869314193725,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.6798237562179565,0.2516386806964874,1.1609187126159668,284.7164611816406,284.95001220703125,299.0829467773437,289.0569763183594,298.0789794921875,297.6911926269531,284.7147521972656,1.0,0.6560170650482178,0.3754308521747589,0.3754308521747589,1.0,1.0,-3.3191189765930176,0.9250562787055968,2.3940625190734863,0.1733881086111068,0.8959462642669678,0.8959462642669678,0.0,234.8118896484375,237.0,49200.97265625,0.0,3414.2900390625,1.0,279.7582397460937,282.985595703125,292.109375,295.288330078125,293.1499938964844,293.1499938964844,280.04998779296875,36226.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6474592685699454,3.647483348846436,8.877163395482057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.31982421875,0.0,1532.037841796875,1895.4371337890625,0.0,4300.0,0.9048466086387634,1.0,0.0,3.0,1.0,0.0
12244080,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.7864416241645813,0.394349068403244,0.3602798283100128,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.732395589351654,0.3154597878456116,0.3050528466701507,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71612548828125,0.9990000128746032,0.9173767566680908,0.5768271684646606,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.7731621265411377,0.3749880194664001,0.3608869314193725,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.6798237562179565,0.2516386806964874,1.1609187126159668,284.7164611816406,284.95001220703125,299.0829467773437,289.0569763183594,298.0789794921875,297.6911926269531,284.7147521972656,1.0,0.6560170650482178,0.3754308521747589,0.3754308521747589,1.0,1.0,-3.3191189765930176,0.9250562787055968,2.3940625190734863,0.1733881086111068,0.8959462642669678,0.8959462642669678,0.0,234.8118896484375,237.0,49200.97265625,0.0,3414.2900390625,1.0,279.7582397460937,282.985595703125,292.109375,295.288330078125,293.1499938964844,293.1499938964844,280.04998779296875,36226.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6474592685699454,3.647483348846436,8.877163395482057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.31982421875,0.0,1532.037841796875,1895.4371337890625,0.0,4300.0,0.9048466086387634,1.0,0.0,3.0,1.0,0.0
12244140,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7829123735427856,0.3924469947814941,0.358236700296402,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7292065620422363,0.3134468197822571,0.3030145764350891,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9990000128746032,0.918552041053772,0.5811448097229004,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.770282506942749,0.3738262057304382,0.3595850765705108,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.6767226457595825,0.2503442168235779,1.1546272039413452,284.8693542480469,284.95001220703125,299.0267639160156,289.03399658203125,298.0550842285156,297.6803894042969,284.8701171875,1.0,0.6560475826263428,0.3751363158226013,0.3751363158226013,1.0,1.0,-3.310263633728028,0.9212692975997924,2.3889942169189453,0.1715189218521118,0.8961372971534729,0.8961372971534729,0.0,236.87481689453125,225.0,47924.65234375,0.0,3405.7119140625,1.0,280.0421447753906,283.18487548828125,292.0041809082031,295.0430603027344,293.1499938964844,293.1499938964844,280.3500061035156,36133.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99209064245224,1.0,0.0,0.0,3.64178729057312,3.64181137084961,8.84957614744053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.95263671875,0.0,1525.0479736328125,1895.4371337890625,0.0,4232.90185546875,0.9035417437553406,1.0,0.0,3.0,1.0,0.0
12244200,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7829123735427856,0.3924469947814941,0.358236700296402,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7292065620422363,0.3134468197822571,0.3030145764350891,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9990000128746032,0.918552041053772,0.5811448097229004,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.770282506942749,0.3738262057304382,0.3595850765705108,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.6767226457595825,0.2503442168235779,1.1546272039413452,284.8693542480469,284.95001220703125,299.0267639160156,289.03399658203125,298.0550842285156,297.6803894042969,284.8701171875,1.0,0.6560475826263428,0.3751363158226013,0.3751363158226013,1.0,1.0,-3.310263633728028,0.9212692975997924,2.3889942169189453,0.1715189218521118,0.8961372971534729,0.8961372971534729,0.0,236.87481689453125,225.0,47924.65234375,0.0,3405.7119140625,1.0,280.0421447753906,283.18487548828125,292.0041809082031,295.0430603027344,293.1499938964844,293.1499938964844,280.3500061035156,36133.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99209064245224,1.0,0.0,0.0,3.64178729057312,3.64181137084961,8.84957614744053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.95263671875,0.0,1525.0479736328125,1895.4371337890625,0.0,4232.90185546875,0.9035417437553406,1.0,0.0,3.0,1.0,0.0
12244260,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.784761905670166,0.3917101919651031,0.3572695255279541,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7302647829055786,0.3121503591537475,0.301534503698349,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9990000128746032,0.922466516494751,0.5755907893180847,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7724154591560364,0.3736200630664825,0.3590843081474304,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.6782330274581909,0.2497835010290146,1.1508091688156128,285.03594970703125,284.95001220703125,298.9656066894531,289.0072326660156,298.0450744628906,297.6905517578125,285.03643798828125,1.0,0.651872456073761,0.3749949634075165,0.3749949634075165,1.0,1.0,-3.2954626083374023,0.9159356355667114,2.3795268535614014,0.1696785986423492,0.8987104296684265,0.8987104296684265,0.0,233.0946655273437,228.0,46602.796875,0.0,3350.74365234375,1.0,280.3416748046875,283.39715576171875,291.95916748046875,294.90106201171875,293.1499938964844,293.1499938964844,280.6499938964844,35956.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793878793716432,1.0,0.0,0.0,3.642918586730957,3.642942428588867,8.855074042912747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.087890625,0.0,1524.9765625,1895.4371337890625,0.0,4123.400390625,0.9036772847175598,1.0,0.0,3.0,1.0,0.0
12244320,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.784761905670166,0.3917101919651031,0.3572695255279541,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7302647829055786,0.3121503591537475,0.301534503698349,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9990000128746032,0.922466516494751,0.5755907893180847,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7724154591560364,0.3736200630664825,0.3590843081474304,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.6782330274581909,0.2497835010290146,1.1508091688156128,285.03594970703125,284.95001220703125,298.9656066894531,289.0072326660156,298.0450744628906,297.6905517578125,285.03643798828125,1.0,0.651872456073761,0.3749949634075165,0.3749949634075165,1.0,1.0,-3.2954626083374023,0.9159356355667114,2.3795268535614014,0.1696785986423492,0.8987104296684265,0.8987104296684265,0.0,233.0946655273437,228.0,46602.796875,0.0,3350.74365234375,1.0,280.3416748046875,283.39715576171875,291.95916748046875,294.90106201171875,293.1499938964844,293.1499938964844,280.6499938964844,35956.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793878793716432,1.0,0.0,0.0,3.642918586730957,3.642942428588867,8.855074042912747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.087890625,0.0,1524.9765625,1895.4371337890625,0.0,4123.400390625,0.9036772847175598,1.0,0.0,3.0,1.0,0.0
12244380,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.7858195304870605,0.3915125131607055,0.3569279313087463,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049560546875,0.7306571006774902,0.3113050162792206,0.3005868196487427,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054748535156,0.9990000128746032,0.9281675815582277,0.5727824568748474,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.7737813591957092,0.3739362955093384,0.3592061996459961,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6791929602622986,0.2497342228889465,1.149768590927124,285.20526123046875,284.95001220703125,298.902587890625,288.97833251953125,298.0423889160156,297.71142578125,285.206298828125,1.0,0.650439977645874,0.3748593032360077,0.3748593032360077,1.0,1.0,-3.2894127368927,0.9135487675666808,2.375864028930664,0.1684563755989074,0.9034117460250854,0.9034117460250854,0.0,231.24200439453125,228.0,45411.140625,0.0,3326.70068359375,1.0,280.6404113769531,283.6099853515625,291.9291076660156,294.7885131835937,293.1499938964844,293.1499938964844,280.6499938964844,35749.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675205945968628,1.0,0.0,0.0,3.6513845920562735,3.651408433914185,8.896279837244947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.47021484375,0.0,1532.8348388671875,1895.4371337890625,0.0,4019.3349609375,0.9054334163665771,1.0,0.0,3.0,1.0,0.0
12244440,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.7858424782752991,0.3914994299411773,0.35692298412323,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.7306560277938843,0.311269462108612,0.3005556166172027,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064819335937,0.9990000128746032,0.9283928871154784,0.5727256536483765,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061767578125,0.7738183736801147,0.3739495277404785,0.3592214584350586,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.6792177557945251,0.2497346252202987,1.149772882461548,285.206298828125,284.95001220703125,298.89990234375,288.97705078125,298.0421447753906,297.7121276855469,285.2071533203125,1.0,0.6504138708114624,0.374853640794754,0.374853640794754,1.0,1.0,-3.289324283599853,0.9135031700134276,2.375821352005005,0.1684296429157257,0.903562068939209,0.903562068939209,0.0,231.20623779296875,231.0,45406.94921875,0.0,3326.30126953125,1.0,280.6417236328125,283.6111145019531,291.9305419921875,294.7922058105469,293.1499938964844,293.1499938964844,280.3500061035156,35745.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674109816551208,1.0,0.0,0.0,3.651837587356568,3.6518616676330566,8.898488204067689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.65966796875,0.0,1533.30517578125,1895.4371337890625,0.0,4018.3662109375,0.9055302739143372,1.0,0.0,3.0,1.0,0.0
12244500,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7857016921043396,0.3908677101135254,0.356669157743454,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.7303360104560852,0.3105728030204773,0.3000721037387848,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9990000128746032,0.9304286241531372,0.5726178884506226,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.773923397064209,0.373808354139328,0.3592979907989502,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6792103052139282,0.2495298832654953,1.149520993232727,285.0801696777344,284.95001220703125,298.8654479980469,288.96075439453125,298.0341491699219,297.71453857421875,285.07305908203125,1.0,0.6502357125282288,0.3747829794883728,0.3747829794883728,1.0,1.0,-3.2880992889404297,0.912890613079071,2.375208616256714,0.1681250929832458,0.9032208919525146,0.9032208919525146,0.0,231.0948028564453,231.0,46355.90625,0.0,3322.91796875,1.0,280.3985290527344,283.4468078613281,291.9939270019531,295.0075378417969,293.1499938964844,293.1499938964844,280.3500061035156,35795.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748995304107666,1.0,0.0,0.0,3.655888795852661,3.6559128761291504,8.918241860556009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.93212890625,0.0,1538.201171875,1895.4371337890625,0.0,4084.23193359375,0.906420111656189,1.0,0.0,3.0,1.0,0.0
12244560,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7845037579536438,0.3896982073783874,0.3558371067047119,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7292494773864746,0.3095461130142212,0.2992599606513977,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9990000128746032,0.931445837020874,0.5738343596458435,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7731254696846008,0.3732531070709228,0.3589641451835632,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6783645749092102,0.2490085363388061,1.1479252576828003,285.0306701660156,284.95001220703125,298.8300170898437,288.94366455078125,298.0198974609375,297.7086181640625,285.0290222167969,1.0,0.6501993536949158,0.37472665309906,0.37472665309906,1.0,1.0,-3.285268068313598,0.9117847084999084,2.373483419418335,0.1677027195692062,0.903224527835846,0.903224527835846,0.0,231.65936279296875,234.0,46434.7421875,0.0,3319.716552734375,1.0,280.3576354980469,283.39501953125,291.9855651855469,294.9787902832031,293.1499938964844,293.1499938964844,280.04998779296875,35855.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799442291259766,1.0,0.0,0.0,3.657983303070069,3.6580071449279785,8.928462875701371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.189453125,0.0,1540.9864501953125,1895.4371337890625,0.0,4128.23876953125,0.9069542288780212,1.0,0.0,3.0,1.0,0.0
12244620,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.7804046869277954,0.3864873349666595,0.3533195257186889,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.7257175445556641,0.3068487644195556,0.2970256805419922,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.9990000128746032,0.9312726259231568,0.5785800218582153,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.769934356212616,0.3713382184505462,0.3575169444084167,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.6750870943069458,0.2472710013389587,1.1416949033737185,284.8320617675781,284.95001220703125,298.75634765625,288.90740966796875,297.980712890625,297.6830444335937,284.83013916015625,1.0,0.650281548500061,0.3746140003204345,0.3746140003204345,1.0,1.0,-3.276033878326416,0.9083975553512572,2.367636442184448,0.1664563864469528,0.9000247120857239,0.9000247120857239,0.0,233.94776916503903,237.0,47377.390625,0.0,3311.80224609375,1.0,280.05816650390625,283.1588439941406,291.9619140625,295.0347900390625,293.1499938964844,293.1499938964844,279.75,36064.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940228462219238,1.0,0.0,0.0,3.656297445297241,3.6563215255737305,8.920235359255457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.38232421875,0.0,1540.6656494140625,1895.4371337890625,0.0,4249.373046875,0.9067116975784302,1.0,0.0,3.0,1.0,0.0
12244680,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.7804046869277954,0.3864873349666595,0.3533195257186889,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.7257175445556641,0.3068487644195556,0.2970256805419922,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.9990000128746032,0.9312726259231568,0.5785800218582153,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.769934356212616,0.3713382184505462,0.3575169444084167,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.6750870943069458,0.2472710013389587,1.1416949033737185,284.8320617675781,284.95001220703125,298.75634765625,288.90740966796875,297.980712890625,297.6830444335937,284.83013916015625,1.0,0.650281548500061,0.3746140003204345,0.3746140003204345,1.0,1.0,-3.276033878326416,0.9083975553512572,2.367636442184448,0.1664563864469528,0.9000247120857239,0.9000247120857239,0.0,233.94776916503903,237.0,47377.390625,0.0,3311.80224609375,1.0,280.05816650390625,283.1588439941406,291.9619140625,295.0347900390625,293.1499938964844,293.1499938964844,279.75,36064.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940228462219238,1.0,0.0,0.0,3.656297445297241,3.6563215255737305,8.920235359255457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.38232421875,0.0,1540.6656494140625,1895.4371337890625,0.0,4249.373046875,0.9067116975784302,1.0,0.0,3.0,1.0,0.0
