time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244740,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.63006591796875,0.7750680446624756,0.3826049864292145,0.3501217067241668,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63037109375,0.7210702300071716,0.3035686314105987,0.294206291437149,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62945556640625,0.9990000128746032,0.9289685487747192,0.5850343108177185,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.630126953125,0.7655221819877625,0.3687242865562439,0.3553491532802582,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307373046875,0.6704963445663452,0.244859293103218,1.1322821378707886,284.6298522949219,284.95001220703125,298.6793518066406,288.8685607910156,297.9335632324219,297.6478576660156,284.6278686523437,1.0,0.6502801775932312,0.3745013773441314,0.3745013773441314,1.0,1.0,-3.2626383304595947,0.9036338329315186,2.359004497528076,0.1647380292415619,0.8940980434417725,0.8940980434417725,0.0,237.0585327148437,240.0,48204.81640625,0.0,3299.203369140625,1.0,279.7582397460937,282.9227294921875,291.9293518066406,295.0533142089844,293.1499938964844,293.1499938964844,280.04998779296875,36325.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644933223724365,3.644957304000856,8.864872143021785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.44970703125,0.0,1529.97314453125,1895.4371337890625,0.0,4300.0,0.9043467044830322,1.0,0.0,3.0,1.0,0.0
12244800,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.63006591796875,0.7750680446624756,0.3826049864292145,0.3501217067241668,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63037109375,0.7210702300071716,0.3035686314105987,0.294206291437149,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62945556640625,0.9990000128746032,0.9289685487747192,0.5850343108177185,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.630126953125,0.7655221819877625,0.3687242865562439,0.3553491532802582,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307373046875,0.6704963445663452,0.244859293103218,1.1322821378707886,284.6298522949219,284.95001220703125,298.6793518066406,288.8685607910156,297.9335632324219,297.6478576660156,284.6278686523437,1.0,0.6502801775932312,0.3745013773441314,0.3745013773441314,1.0,1.0,-3.2626383304595947,0.9036338329315186,2.359004497528076,0.1647380292415619,0.8940980434417725,0.8940980434417725,0.0,237.0585327148437,240.0,48204.81640625,0.0,3299.203369140625,1.0,279.7582397460937,282.9227294921875,291.9293518066406,295.0533142089844,293.1499938964844,293.1499938964844,280.04998779296875,36325.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644933223724365,3.644957304000856,8.864872143021785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.44970703125,0.0,1529.97314453125,1895.4371337890625,0.0,4300.0,0.9043467044830322,1.0,0.0,3.0,1.0,0.0
12244860,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.7706306576728821,0.3801614344120025,0.3476057946681976,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783508300781,0.7168246507644653,0.3009651601314544,0.2916286289691925,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786865234375,0.9990000128746032,0.9282295107841492,0.5907917022705078,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.7617335319519043,0.366994559764862,0.3535195589065552,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.6663590669631958,0.242965742945671,1.1233569383621216,284.778564453125,284.95001220703125,298.599365234375,288.8274230957031,297.89910888671875,297.6309814453125,284.7791442871094,1.0,0.6503032445907593,0.3744439780712127,0.3744439780712127,1.0,1.0,-3.250496625900269,0.8994461297988892,2.35105037689209,0.1631730943918228,0.8930473923683167,0.8930473923683167,0.0,239.85406494140625,228.0,46851.02734375,0.0,3287.71142578125,1.0,280.0420837402344,283.1204528808594,291.7985534667969,294.7774658203125,293.1499938964844,293.1499938964844,280.3500061035156,36253.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929275512695312,1.0,0.0,0.0,3.63479208946228,3.6348159313201904,8.81561106780282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.86474609375,0.0,1518.206298828125,1895.4371337890625,0.0,4240.04248046875,0.90205979347229,1.0,0.0,3.0,1.0,0.0
12244920,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.7706306576728821,0.3801614344120025,0.3476057946681976,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783508300781,0.7168246507644653,0.3009651601314544,0.2916286289691925,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786865234375,0.9990000128746032,0.9282295107841492,0.5907917022705078,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.7617335319519043,0.366994559764862,0.3535195589065552,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.6663590669631958,0.242965742945671,1.1233569383621216,284.778564453125,284.95001220703125,298.599365234375,288.8274230957031,297.89910888671875,297.6309814453125,284.7791442871094,1.0,0.6503032445907593,0.3744439780712127,0.3744439780712127,1.0,1.0,-3.250496625900269,0.8994461297988892,2.35105037689209,0.1631730943918228,0.8930473923683167,0.8930473923683167,0.0,239.85406494140625,228.0,46851.02734375,0.0,3287.71142578125,1.0,280.0420837402344,283.1204528808594,291.7985534667969,294.7774658203125,293.1499938964844,293.1499938964844,280.3500061035156,36253.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929275512695312,1.0,0.0,0.0,3.63479208946228,3.6348159313201904,8.81561106780282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.86474609375,0.0,1518.206298828125,1895.4371337890625,0.0,4240.04248046875,0.90205979347229,1.0,0.0,3.0,1.0,0.0
12244980,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7715968489646912,0.3789454996585846,0.3462185561656952,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7170338034629822,0.2991261482238769,0.2896485030651092,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.9990000128746032,0.930503249168396,0.5862483978271484,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7629925608634949,0.3662875294685364,0.3525565266609192,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.6668752431869507,0.2418739944696426,1.1171989440917969,284.9418640136719,284.95001220703125,298.5168151855469,288.78424072265625,297.8807067871094,297.63739013671875,284.94219970703125,1.0,0.6459336876869202,0.3743865489959717,0.3743865489959717,1.0,1.0,-3.232435464859009,0.8932865858078003,2.339148998260498,0.161206841468811,0.8943418264389038,0.8943418264389038,0.0,236.4736175537109,231.0,45457.3671875,0.0,3229.095703125,1.0,280.34161376953125,283.3318176269531,291.7335205078125,294.60919189453125,293.1499938964844,293.1499938964844,280.6499938964844,36087.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796154499053956,1.0,0.0,0.0,3.631018877029419,3.631042718887329,8.797317718745035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.35693359375,0.0,1512.80712890625,1895.4371337890625,0.0,4125.3798828125,0.9011076092720032,1.0,0.0,3.0,1.0,0.0
12245040,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7715968489646912,0.3789454996585846,0.3462185561656952,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7170338034629822,0.2991261482238769,0.2896485030651092,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.9990000128746032,0.930503249168396,0.5862483978271484,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7629925608634949,0.3662875294685364,0.3525565266609192,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.6668752431869507,0.2418739944696426,1.1171989440917969,284.9418640136719,284.95001220703125,298.5168151855469,288.78424072265625,297.8807067871094,297.63739013671875,284.94219970703125,1.0,0.6459336876869202,0.3743865489959717,0.3743865489959717,1.0,1.0,-3.232435464859009,0.8932865858078003,2.339148998260498,0.161206841468811,0.8943418264389038,0.8943418264389038,0.0,236.4736175537109,231.0,45457.3671875,0.0,3229.095703125,1.0,280.34161376953125,283.3318176269531,291.7335205078125,294.60919189453125,293.1499938964844,293.1499938964844,280.6499938964844,36087.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796154499053956,1.0,0.0,0.0,3.631018877029419,3.631042718887329,8.797317718745035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.35693359375,0.0,1512.80712890625,1895.4371337890625,0.0,4125.3798828125,0.9011076092720032,1.0,0.0,3.0,1.0,0.0
12245100,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7718855142593384,0.3785538077354431,0.3457412719726562,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.7169628143310547,0.2983772158622741,0.2888394594192505,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.9326379895210266,0.5847907662391663,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.7634445428848267,0.3661518394947052,0.352308839559555,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.667030930519104,0.2415387481451034,1.1151680946350098,285.06964111328125,284.95001220703125,298.4747314453125,288.7619934082031,297.87554931640625,297.6464233398437,285.07635498046875,1.0,0.6448454260826111,0.3743578493595123,0.3743578493595123,1.0,1.0,-3.226383209228516,0.8912055492401123,2.335177659988404,0.160325288772583,0.8963754177093506,0.8963754177093506,0.0,235.37225341796875,231.0,44377.453125,0.0,3209.772216796875,1.0,280.59820556640625,283.5010070800781,291.6869812011719,294.4428100585937,293.1499938964844,293.1499938964844,280.6499938964844,35973.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970886528491974,1.0,0.0,0.0,3.63177752494812,3.6318013668060303,8.80099491951114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.90283203125,0.0,1512.79345703125,1895.4371337890625,0.0,4049.013671875,0.9012340903282166,1.0,0.0,3.0,1.0,0.0
12245160,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.7720125913619995,0.3782894313335418,0.3454816043376922,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.7167316675186157,0.2977294027805328,0.2881927192211151,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.9990000128746032,0.9349324703216552,0.5840664505958557,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.7637221217155457,0.3661439418792724,0.3522582650184631,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.6670709848403931,0.2413289099931717,1.1139787435531616,285.1094055175781,284.95001220703125,298.43212890625,288.7393493652344,297.8709716796875,297.6564025878906,285.110107421875,1.0,0.6441764831542969,0.3744019269943237,0.3744019269943237,1.0,1.0,-3.2229275703430176,0.8901744484901428,2.3327531814575195,0.1600237041711807,0.8978783488273621,0.8978783488273621,0.0,234.808822631836,234.0,44192.41796875,0.0,3199.122802734375,1.0,280.6417236328125,283.54522705078125,291.6889038085937,294.4790344238281,293.1499938964844,293.1499938964844,280.95001220703125,35880.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668108224868774,1.0,0.0,0.0,3.634873628616333,3.634897470474243,8.81600726643228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.0234375,0.0,1515.51611328125,1895.4371337890625,0.0,4013.060546875,0.9018293619155884,1.0,0.0,3.0,1.0,0.0
12245220,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28009033203125,0.7716673612594604,0.3779234886169433,0.3451042771339416,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799377441406,0.7157714366912842,0.2965837717056274,0.2870671153068542,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803649902344,0.9990000128746032,0.9395439028739928,0.5842030644416809,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.7637360095977783,0.3663159012794494,0.3523600101470947,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27978515625,0.6667468547821045,0.2411060184240341,1.1126865148544312,285.2801818847656,284.95001220703125,298.3456726074219,288.69305419921875,297.85906982421875,297.6729431152344,285.2809143066406,1.0,0.6438505053520203,0.3744900822639465,0.3744900822639465,1.0,1.0,-3.219847679138184,0.8894070386886597,2.330440759658813,0.1599000841379165,0.9037237763404846,0.9037237763404846,0.0,234.75466918945312,237.0,43025.3046875,0.0,3192.111083984375,1.0,280.941650390625,283.7588806152344,291.6482238769531,294.364013671875,293.1499938964844,293.1499938964844,280.6499938964844,35652.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552436470985411,1.0,0.0,0.0,3.647260427474976,3.6472842693328857,8.876194783624669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.13623046875,0.0,1527.5225830078125,1895.4371337890625,0.0,3910.075927734375,0.9044427275657654,1.0,0.0,3.0,1.0,0.0
12245280,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28009033203125,0.7716673612594604,0.3779234886169433,0.3451042771339416,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799377441406,0.7157714366912842,0.2965837717056274,0.2870671153068542,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803649902344,0.9990000128746032,0.9395439028739928,0.5842030644416809,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.7637360095977783,0.3663159012794494,0.3523600101470947,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27978515625,0.6667468547821045,0.2411060184240341,1.1126865148544312,285.2801818847656,284.95001220703125,298.3456726074219,288.69305419921875,297.85906982421875,297.6729431152344,285.2809143066406,1.0,0.6438505053520203,0.3744900822639465,0.3744900822639465,1.0,1.0,-3.219847679138184,0.8894070386886597,2.330440759658813,0.1599000841379165,0.9037237763404846,0.9037237763404846,0.0,234.75466918945312,237.0,43025.3046875,0.0,3192.111083984375,1.0,280.941650390625,283.7588806152344,291.6482238769531,294.364013671875,293.1499938964844,293.1499938964844,280.6499938964844,35652.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552436470985411,1.0,0.0,0.0,3.647260427474976,3.6472842693328857,8.876194783624669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.13623046875,0.0,1527.5225830078125,1895.4371337890625,0.0,3910.075927734375,0.9044427275657654,1.0,0.0,3.0,1.0,0.0
12245340,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.7694313526153564,0.3759124875068664,0.3438756763935089,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.7133256196975708,0.2945520579814911,0.2855263948440552,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.941023588180542,0.5871668457984924,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.762146532535553,0.3653731644153595,0.3519271910190582,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.6650109887123108,0.2401272356510162,1.109978199005127,285.100830078125,284.95001220703125,298.2578430175781,288.6455993652344,297.83062744140625,297.667236328125,285.0989685058594,1.0,0.644273042678833,0.3745782077312469,0.3745782077312469,1.0,1.0,-3.2163119316101074,0.8884792327880859,2.3278324604034424,0.1598747372627258,0.9042975902557372,0.9042975902557372,0.0,236.31362915039065,240.0,44035.125,0.0,3192.9599609375,1.0,280.6578063964844,283.5393981933594,291.69305419921875,294.5390930175781,293.1499938964844,293.1499938964844,280.3500061035156,35757.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690403938293456,1.0,0.0,0.0,3.6570687294006334,3.657092571258545,8.923998962018231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.91943359375,0.0,1539.2294921875,1895.4371337890625,0.0,4032.75048828125,0.9066817164421082,1.0,0.0,3.0,1.0,0.0
12245400,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.7694313526153564,0.3759124875068664,0.3438756763935089,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.7133256196975708,0.2945520579814911,0.2855263948440552,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.941023588180542,0.5871668457984924,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.762146532535553,0.3653731644153595,0.3519271910190582,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.6650109887123108,0.2401272356510162,1.109978199005127,285.100830078125,284.95001220703125,298.2578430175781,288.6455993652344,297.83062744140625,297.667236328125,285.0989685058594,1.0,0.644273042678833,0.3745782077312469,0.3745782077312469,1.0,1.0,-3.2163119316101074,0.8884792327880859,2.3278324604034424,0.1598747372627258,0.9042975902557372,0.9042975902557372,0.0,236.31362915039065,240.0,44035.125,0.0,3192.9599609375,1.0,280.6578063964844,283.5393981933594,291.69305419921875,294.5390930175781,293.1499938964844,293.1499938964844,280.3500061035156,35757.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690403938293456,1.0,0.0,0.0,3.6570687294006334,3.657092571258545,8.923998962018231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.91943359375,0.0,1539.2294921875,1895.4371337890625,0.0,4032.75048828125,0.9066817164421082,1.0,0.0,3.0,1.0,0.0
12245460,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.764854371547699,0.3724700510501861,0.3411839306354522,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7087885141372681,0.2915373742580414,0.2830235660076141,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.9392173886299132,0.5930637121200562,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7584530115127563,0.3631810545921325,0.3502542674541473,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6612005233764648,0.238106369972229,1.102628231048584,284.8968811035156,284.95001220703125,298.1690673828125,288.59735107421875,297.78466796875,297.6378479003906,284.8947448730469,1.0,0.6446527242660522,0.3744858801364898,0.3744858801364898,1.0,1.0,-3.2063138484954834,0.884907603263855,2.321406126022339,0.1586401760578155,0.9019281268119812,0.9019281268119812,0.0,239.31016540527344,228.0,44952.578125,0.0,3187.629150390625,1.0,280.3581848144531,283.2983703613281,291.65753173828125,294.5817565917969,293.1499938964844,293.1499938964844,280.04998779296875,35965.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843918085098268,1.0,0.0,0.0,3.659072399139404,3.6590964794158936,8.933780577535799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.857421875,0.0,1543.025390625,1895.4371337890625,0.0,4166.7802734375,0.9072639346122742,1.0,0.0,3.0,1.0,0.0
12245520,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.764854371547699,0.3724700510501861,0.3411839306354522,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7087885141372681,0.2915373742580414,0.2830235660076141,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.9392173886299132,0.5930637121200562,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7584530115127563,0.3631810545921325,0.3502542674541473,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6612005233764648,0.238106369972229,1.102628231048584,284.8968811035156,284.95001220703125,298.1690673828125,288.59735107421875,297.78466796875,297.6378479003906,284.8947448730469,1.0,0.6446527242660522,0.3744858801364898,0.3744858801364898,1.0,1.0,-3.2063138484954834,0.884907603263855,2.321406126022339,0.1586401760578155,0.9019281268119812,0.9019281268119812,0.0,239.31016540527344,228.0,44952.578125,0.0,3187.629150390625,1.0,280.3581848144531,283.2983703613281,291.65753173828125,294.5817565917969,293.1499938964844,293.1499938964844,280.04998779296875,35965.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843918085098268,1.0,0.0,0.0,3.659072399139404,3.6590964794158936,8.933780577535799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.857421875,0.0,1543.025390625,1895.4371337890625,0.0,4166.7802734375,0.9072639346122742,1.0,0.0,3.0,1.0,0.0
12245580,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820678710937,0.7627867460250854,0.3683209717273712,0.3375858664512634,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.7064723372459412,0.2879155278205871,0.2797096371650696,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.9990000128746032,0.9362542629241944,0.5916149020195007,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820983886719,0.7571868896484375,0.3602465689182281,0.3476187586784363,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829528808594,0.6593628525733948,0.2353950291872024,1.0910414457321167,284.6817626953125,284.95001220703125,298.0797424316406,288.5485534667969,297.7366027832031,297.6058349609375,284.67901611328125,1.0,0.6398928761482239,0.3743935823440552,0.3743935823440552,1.0,1.0,-3.179184675216675,0.8756164312362671,2.3035683631896973,0.1557040065526962,0.896621584892273,0.896621584892273,0.0,237.34913635253903,216.0,45645.80078125,0.0,3118.446533203125,1.0,280.0581970214844,283.0506286621094,291.5970153808594,294.5726928710937,293.1499938964844,293.1499938964844,280.3500061035156,36233.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967410564422609,1.0,0.0,0.0,3.651222944259644,3.651247024536133,8.895491987459536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.23388671875,0.0,1536.279296875,1895.4371337890625,0.0,4272.4580078125,0.9056864976882936,1.0,0.0,3.0,1.0,0.0
12245640,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820678710937,0.7627867460250854,0.3683209717273712,0.3375858664512634,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.7064723372459412,0.2879155278205871,0.2797096371650696,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.9990000128746032,0.9362542629241944,0.5916149020195007,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820983886719,0.7571868896484375,0.3602465689182281,0.3476187586784363,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829528808594,0.6593628525733948,0.2353950291872024,1.0910414457321167,284.6817626953125,284.95001220703125,298.0797424316406,288.5485534667969,297.7366027832031,297.6058349609375,284.67901611328125,1.0,0.6398928761482239,0.3743935823440552,0.3743935823440552,1.0,1.0,-3.179184675216675,0.8756164312362671,2.3035683631896973,0.1557040065526962,0.896621584892273,0.896621584892273,0.0,237.34913635253903,216.0,45645.80078125,0.0,3118.446533203125,1.0,280.0581970214844,283.0506286621094,291.5970153808594,294.5726928710937,293.1499938964844,293.1499938964844,280.3500061035156,36233.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967410564422609,1.0,0.0,0.0,3.651222944259644,3.651247024536133,8.895491987459536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.23388671875,0.0,1536.279296875,1895.4371337890625,0.0,4272.4580078125,0.9056864976882936,1.0,0.0,3.0,1.0,0.0
12245700,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859802246094,0.7627861499786377,0.3667043149471283,0.3357882797718048,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7062395811080933,0.2862894833087921,0.2779602408409118,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880249023437,0.9990000128746032,0.9360527396202089,0.5884660482406616,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.7574996948242188,0.3590192794799804,0.3462059199810028,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.6592367887496948,0.2341661155223846,1.0846278667449951,284.7867431640625,284.95001220703125,298.03497314453125,288.5240478515625,297.7203369140625,297.6004638671875,284.7923889160156,1.0,0.6363271474838257,0.3743474185466766,0.3743474185466766,1.0,1.0,-3.16172456741333,0.8696796894073486,2.2920451164245605,0.1536756008863449,0.8965286612510681,0.8965286612510681,0.0,234.8022308349609,216.0,44459.9296875,0.0,3067.528564453125,1.0,280.3013000488281,283.1993408203125,291.4901428222656,294.298583984375,293.1499938964844,293.1499938964844,280.3500061035156,36211.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890560507774352,1.0,0.0,0.0,3.6468191146850586,3.6468429565429688,8.874046670825919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.080078125,0.0,1531.2135009765625,1895.4371337890625,0.0,4206.931640625,0.904741108417511,1.0,0.0,3.0,1.0,0.0
12245760,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.7639732956886292,0.3655918836593628,0.3345178663730621,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.7070174813270569,0.2849443554878235,0.2764776051044464,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.9990000128746032,0.9371088147163392,0.583496630191803,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.7588461637496948,0.3581615388393402,0.3451492190361023,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.6600447297096252,0.2332144826650619,1.0793242454528809,284.81396484375,284.95001220703125,297.990234375,288.49951171875,297.7110290527344,297.6046447753906,284.813720703125,1.0,0.632293164730072,0.3745076358318329,0.3745076358318329,1.0,1.0,-3.144791603088379,0.8644578456878662,2.2803337574005127,0.1522226184606552,0.8959348797798157,0.8959348797798157,0.0,231.24661254882807,219.0,44110.54296875,0.0,3012.783935546875,1.0,280.3421936035156,283.2342224121094,291.45367431640625,294.2666015625,293.1499938964844,293.1499938964844,280.6499938964844,36181.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983446717262268,1.0,0.0,0.0,3.6438724994659424,3.643896341323853,8.859711897457601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.80810546875,0.0,1527.7156982421875,1895.4371337890625,0.0,4158.611328125,0.9040350914001464,1.0,0.0,3.0,1.0,0.0
12245820,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7648402452468872,0.3641681969165802,0.3329221904277801,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.706980288028717,0.2827904820442199,0.2741803228855133,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.9990000128746032,0.940948724746704,0.5787349343299866,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7599689960479736,0.3571471273899078,0.3438770771026611,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.6603832840919495,0.2319135963916778,1.0721192359924316,284.9737854003906,284.95001220703125,297.9010009765625,288.4505310058594,297.7005310058594,297.6239318847656,284.9742736816406,1.0,0.6281853318214417,0.3748281300067901,0.3748281300067901,1.0,1.0,-3.124173164367676,0.8584950566291809,2.26567816734314,0.1506391912698745,0.8976058959960938,0.8976058959960938,0.0,227.6747436523437,222.0,42720.77734375,0.0,2950.877685546875,1.0,280.6416931152344,283.4429931640625,291.3844909667969,294.0882263183594,293.1499938964844,293.1499938964844,280.95001220703125,36028.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668786525726318,1.0,0.0,0.0,3.642239570617676,3.642263412475586,8.851773714013689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.39697265625,0.0,1524.768310546875,1895.4371337890625,0.0,4013.66015625,0.9035742282867432,1.0,0.0,3.0,1.0,0.0
12245880,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7648402452468872,0.3641681969165802,0.3329221904277801,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.706980288028717,0.2827904820442199,0.2741803228855133,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.9990000128746032,0.940948724746704,0.5787349343299866,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7599689960479736,0.3571471273899078,0.3438770771026611,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.6603832840919495,0.2319135963916778,1.0721192359924316,284.9737854003906,284.95001220703125,297.9010009765625,288.4505310058594,297.7005310058594,297.6239318847656,284.9742736816406,1.0,0.6281853318214417,0.3748281300067901,0.3748281300067901,1.0,1.0,-3.124173164367676,0.8584950566291809,2.26567816734314,0.1506391912698745,0.8976058959960938,0.8976058959960938,0.0,227.6747436523437,222.0,42720.77734375,0.0,2950.877685546875,1.0,280.6416931152344,283.4429931640625,291.3844909667969,294.0882263183594,293.1499938964844,293.1499938964844,280.95001220703125,36028.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668786525726318,1.0,0.0,0.0,3.642239570617676,3.642263412475586,8.851773714013689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.39697265625,0.0,1524.768310546875,1895.4371337890625,0.0,4013.66015625,0.9035742282867432,1.0,0.0,3.0,1.0,0.0
12245940,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.7649028897285461,0.3632872402667999,0.3320045471191406,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7061401009559631,0.2810671329498291,0.2724340260028839,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.9990000128746032,0.9451870322227478,0.5769975781440735,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.7603033781051636,0.3566939532756805,0.3433034121990204,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.6601835489273071,0.2311396598815918,1.0679582357406616,285.141845703125,284.95001220703125,297.8123779296875,288.4019470214844,297.6878662109375,297.64013671875,285.1425170898437,1.0,0.6261790990829468,0.375148594379425,0.375148594379425,1.0,1.0,-3.1131811141967773,0.8557217121124268,2.2574594020843506,0.1502731442451477,0.9015862345695496,0.9015862345695496,0.0,226.23878479003903,225.0,41466.0703125,0.0,2920.646728515625,1.0,280.94171142578125,283.6561889648437,291.34130859375,293.9603881835937,293.1499938964844,293.1499938964844,280.6499938964844,35827.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519452452659608,1.0,0.0,0.0,3.648086071014404,3.6481101512908936,8.880214750206505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.16650390625,0.0,1529.75244140625,1895.4371337890625,0.0,3880.469482421875,0.9047467708587646,1.0,0.0,3.0,1.0,0.0
12246000,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.7649028897285461,0.3632872402667999,0.3320045471191406,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7061401009559631,0.2810671329498291,0.2724340260028839,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.9990000128746032,0.9451870322227478,0.5769975781440735,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.7603033781051636,0.3566939532756805,0.3433034121990204,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.6601835489273071,0.2311396598815918,1.0679582357406616,285.141845703125,284.95001220703125,297.8123779296875,288.4019470214844,297.6878662109375,297.64013671875,285.1425170898437,1.0,0.6261790990829468,0.375148594379425,0.375148594379425,1.0,1.0,-3.1131811141967773,0.8557217121124268,2.2574594020843506,0.1502731442451477,0.9015862345695496,0.9015862345695496,0.0,226.23878479003903,225.0,41466.0703125,0.0,2920.646728515625,1.0,280.94171142578125,283.6561889648437,291.34130859375,293.9603881835937,293.1499938964844,293.1499938964844,280.6499938964844,35827.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519452452659608,1.0,0.0,0.0,3.648086071014404,3.6481101512908936,8.880214750206505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.16650390625,0.0,1529.75244140625,1895.4371337890625,0.0,3880.469482421875,0.9047467708587646,1.0,0.0,3.0,1.0,0.0
12246060,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.7629467844963074,0.3609054982662201,0.3303864896297455,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.7035912275314331,0.2785950005054474,0.2704159319400787,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9990000128746032,0.9462864995002748,0.5786315202713013,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.758906364440918,0.3552649319171905,0.3423542380332947,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.6585335731506348,0.2297602146863937,1.0631734132766724,284.95880126953125,284.95001220703125,297.7248229980469,288.35400390625,297.6627197265625,297.6386108398437,284.95684814453125,1.0,0.6254047155380249,0.3754896223545074,0.3754896223545074,1.0,1.0,-3.1038854122161865,0.8535540103912354,2.250331401824951,0.1503024250268936,0.9002408385276794,0.9002408385276794,0.0,226.79217529296875,228.0,42372.32421875,0.0,2904.573974609375,1.0,280.6578369140625,283.4355773925781,291.3929748535156,294.1343078613281,293.1499938964844,293.1499938964844,280.3500061035156,35953.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641143679618835,1.0,0.0,0.0,3.650658130645752,3.650681972503662,8.892740197552484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.31201171875,0.0,1533.5504150390625,1895.4371337890625,0.0,3989.176025390625,0.9053808450698853,1.0,0.0,3.0,1.0,0.0
12246120,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.7629467844963074,0.3609054982662201,0.3303864896297455,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.7035912275314331,0.2785950005054474,0.2704159319400787,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9990000128746032,0.9462864995002748,0.5786315202713013,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.758906364440918,0.3552649319171905,0.3423542380332947,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.6585335731506348,0.2297602146863937,1.0631734132766724,284.95880126953125,284.95001220703125,297.7248229980469,288.35400390625,297.6627197265625,297.6386108398437,284.95684814453125,1.0,0.6254047155380249,0.3754896223545074,0.3754896223545074,1.0,1.0,-3.1038854122161865,0.8535540103912354,2.250331401824951,0.1503024250268936,0.9002408385276794,0.9002408385276794,0.0,226.79217529296875,228.0,42372.32421875,0.0,2904.573974609375,1.0,280.6578369140625,283.4355773925781,291.3929748535156,294.1343078613281,293.1499938964844,293.1499938964844,280.3500061035156,35953.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641143679618835,1.0,0.0,0.0,3.650658130645752,3.650681972503662,8.892740197552484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.31201171875,0.0,1533.5504150390625,1895.4371337890625,0.0,3989.176025390625,0.9053808450698853,1.0,0.0,3.0,1.0,0.0
12246180,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530822753906,0.7585107088088989,0.3571716547012329,0.3273991644382477,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75347900390625,0.6988013386726379,0.2752275466918945,0.2675410211086273,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523498535156,0.9990000128746032,0.9439408779144288,0.5836372375488281,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75311279296875,0.755256712436676,0.3526543378829956,0.3402551114559173,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538757324219,0.6547235250473022,0.2274141162633896,1.0541788339614868,284.7528076171875,284.95001220703125,297.6387023925781,288.3070373535156,297.6191711425781,297.611328125,284.7505798339844,1.0,0.6249367594718933,0.3758306205272674,0.3758306205272674,1.0,1.0,-3.0895237922668457,0.849685788154602,2.239837884902954,0.1497665345668792,0.8959386348724365,0.8959386348724365,0.0,229.0677795410156,231.0,43198.2890625,0.0,2887.3828125,1.0,280.3582458496094,283.1948547363281,291.3630676269531,294.1773376464844,293.1499938964844,293.1499938964844,280.6499938964844,36178.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787611961364746,1.0,0.0,0.0,3.644786834716797,3.644810914993286,8.864159894983459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.2939453125,0.0,1528.7076416015625,1895.4371337890625,0.0,4117.94580078125,0.9042147397994996,1.0,0.0,3.0,1.0,0.0
12246240,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530822753906,0.7585107088088989,0.3571716547012329,0.3273991644382477,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75347900390625,0.6988013386726379,0.2752275466918945,0.2675410211086273,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523498535156,0.9990000128746032,0.9439408779144288,0.5836372375488281,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75311279296875,0.755256712436676,0.3526543378829956,0.3402551114559173,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538757324219,0.6547235250473022,0.2274141162633896,1.0541788339614868,284.7528076171875,284.95001220703125,297.6387023925781,288.3070373535156,297.6191711425781,297.611328125,284.7505798339844,1.0,0.6249367594718933,0.3758306205272674,0.3758306205272674,1.0,1.0,-3.0895237922668457,0.849685788154602,2.239837884902954,0.1497665345668792,0.8959386348724365,0.8959386348724365,0.0,229.0677795410156,231.0,43198.2890625,0.0,2887.3828125,1.0,280.3582458496094,283.1948547363281,291.3630676269531,294.1773376464844,293.1499938964844,293.1499938964844,280.6499938964844,36178.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787611961364746,1.0,0.0,0.0,3.644786834716797,3.644810914993286,8.864159894983459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.2939453125,0.0,1528.7076416015625,1895.4371337890625,0.0,4117.94580078125,0.9042147397994996,1.0,0.0,3.0,1.0,0.0
12246300,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7561042308807373,0.3556369841098785,0.3258396983146667,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.6961416006088257,0.2736473977565765,0.2659973204135895,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9990000128746032,0.9428704380989076,0.5865341424942017,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7531858086585999,0.3514786064624786,0.3390587866306305,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.6525488495826721,0.2262777686119079,1.0489689111709597,284.86480712890625,284.95001220703125,297.5963134765625,288.28399658203125,297.59979248046875,297.6005859375,284.87139892578125,1.0,0.6247312426567078,0.3760011196136474,0.3760011196136474,1.0,1.0,-3.081571340560913,0.8474926948547363,2.2340786457061768,0.1493521630764007,0.8964331150054932,0.8964331150054932,0.0,230.40802001953125,231.0,42126.67578125,0.0,2878.3369140625,1.0,280.6011962890625,283.3492126464844,291.2574157714844,293.9152526855469,293.1499938964844,293.1499938964844,280.6499938964844,36136.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718328714370728,1.0,0.0,0.0,3.641902685165405,3.641926765441896,8.850136623550497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.80419921875,0.0,1525.1973876953125,1895.4371337890625,0.0,4057.335205078125,0.9035954475402832,1.0,0.0,3.0,1.0,0.0
12246360,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.754302978515625,0.3545538485050201,0.3247737288475036,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.693930447101593,0.2723072171211242,0.2647026479244232,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.9423891305923462,0.5889227390289307,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7515799403190613,0.3506269752979278,0.3381933271884918,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.650787889957428,0.2253655344247818,1.0447437763214111,284.9004211425781,284.95001220703125,297.554443359375,288.2613220214844,297.584716796875,297.5956726074219,284.9008483886719,1.0,0.6246426701545715,0.3761259019374847,0.3761259019374847,1.0,1.0,-3.075481414794922,0.8458037376403809,2.229677677154541,0.1490168273448944,0.8964993953704834,0.8964993953704834,0.0,231.5382080078125,234.0,41890.921875,0.0,2871.9765625,1.0,280.6422424316406,283.39019775390625,291.2221374511719,293.8913269042969,293.1499938964844,293.1499938964844,280.95001220703125,36086.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668478965759276,1.0,0.0,0.0,3.6408438682556152,3.640867948532105,8.844991157275217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.09716796875,0.0,1523.653076171875,1895.4371337890625,0.0,4013.38818359375,0.9032973051071168,1.0,0.0,3.0,1.0,0.0
12246420,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.7515227198600769,0.3530647456645965,0.3233432471752167,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.6901783347129822,0.270049124956131,0.2625410854816437,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.9990000128746032,0.9424625635147096,0.5930728912353516,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.7490811944007874,0.3495069444179535,0.3370570242404938,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.6479665040969849,0.2239927500486374,1.038382053375244,285.0694580078125,284.95001220703125,297.4724426269531,288.2171936035156,297.56121826171875,297.59429931640625,285.0701599121094,1.0,0.6248215436935425,0.3763754367828369,0.3763754367828369,1.0,1.0,-3.0671331882476807,0.8436881303787231,2.223445177078247,0.1487902104854583,0.8995176553726196,0.8995176553726196,0.0,233.6080322265625,237.0,40639.12890625,0.0,2866.005859375,1.0,280.9416809082031,283.6051025390625,291.1549987792969,293.72589111328125,293.1499938964844,293.1499938964844,281.25,35907.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509870409965516,1.0,0.0,0.0,3.643709897994995,3.643733739852905,8.858921773935435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.68505859375,0.0,1525.49267578125,1895.4371337890625,0.0,3871.849609375,0.9038212299346924,1.0,0.0,3.0,1.0,0.0
12246480,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.7515227198600769,0.3530647456645965,0.3233432471752167,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.6901783347129822,0.270049124956131,0.2625410854816437,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.9990000128746032,0.9424625635147096,0.5930728912353516,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.7490811944007874,0.3495069444179535,0.3370570242404938,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.6479665040969849,0.2239927500486374,1.038382053375244,285.0694580078125,284.95001220703125,297.4724426269531,288.2171936035156,297.56121826171875,297.59429931640625,285.0701599121094,1.0,0.6248215436935425,0.3763754367828369,0.3763754367828369,1.0,1.0,-3.0671331882476807,0.8436881303787231,2.223445177078247,0.1487902104854583,0.8995176553726196,0.8995176553726196,0.0,233.6080322265625,237.0,40639.12890625,0.0,2866.005859375,1.0,280.9416809082031,283.6051025390625,291.1549987792969,293.72589111328125,293.1499938964844,293.1499938964844,281.25,35907.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509870409965516,1.0,0.0,0.0,3.643709897994995,3.643733739852905,8.858921773935435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.68505859375,0.0,1525.49267578125,1895.4371337890625,0.0,3871.849609375,0.9038212299346924,1.0,0.0,3.0,1.0,0.0
12246540,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.749289870262146,0.3520543873310089,0.3224391341209411,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.6869200468063354,0.2681406438350677,0.2607622742652893,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.9990000128746032,0.9432969689369202,0.5969282984733582,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.7471054196357727,0.3488640189170837,0.3364474177360534,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24053955078125,0.6457176804542542,0.2230326980352401,1.0341084003448486,285.2409973144531,284.95001220703125,297.39306640625,288.1749572753906,297.5424499511719,297.5985412597656,285.2417297363281,1.0,0.6254634261131287,0.3766249716281891,0.3766249716281891,1.0,1.0,-3.062669277191162,0.8428703546524048,2.219798803329468,0.1490308344364166,0.9048436880111694,0.9048436880111694,0.0,235.6808319091797,225.0,39459.6796875,0.0,2867.864501953125,1.0,281.2417297363281,283.8202209472656,291.1151733398437,293.6067199707031,293.1499938964844,293.1499938964844,280.95001220703125,35694.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361400604248048,1.0,0.0,0.0,3.65450119972229,3.6545250415802,8.911472946238064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.5302734375,0.0,1535.8961181640625,1895.4371337890625,0.0,3737.289306640625,0.906091332435608,1.0,0.0,3.0,1.0,0.0
