time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246600,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.749289870262146,0.3520543873310089,0.3224391341209411,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.6869200468063354,0.2681406438350677,0.2607622742652893,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.9990000128746032,0.9432969689369202,0.5969282984733582,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.7471054196357727,0.3488640189170837,0.3364474177360534,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24053955078125,0.6457176804542542,0.2230326980352401,1.0341084003448486,285.2409973144531,284.95001220703125,297.39306640625,288.1749572753906,297.5424499511719,297.5985412597656,285.2417297363281,1.0,0.6254634261131287,0.3766249716281891,0.3766249716281891,1.0,1.0,-3.062669277191162,0.8428703546524048,2.219798803329468,0.1490308344364166,0.9048436880111694,0.9048436880111694,0.0,235.6808319091797,225.0,39459.6796875,0.0,2867.864501953125,1.0,281.2417297363281,283.8202209472656,291.1151733398437,293.6067199707031,293.1499938964844,293.1499938964844,280.95001220703125,35694.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361400604248048,1.0,0.0,0.0,3.65450119972229,3.6545250415802,8.911472946238064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.5302734375,0.0,1535.8961181640625,1895.4371337890625,0.0,3737.289306640625,0.906091332435608,1.0,0.0,3.0,1.0,0.0
12246660,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7492616772651672,0.3495306670665741,0.3205903470516205,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6861013770103455,0.2654543220996856,0.2584313452243805,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9990000128746032,0.9422282576560974,0.5935755372047424,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7475415468215942,0.347198486328125,0.3351722955703735,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.6455972790718079,0.2214165776968002,1.0277124643325806,285.050537109375,284.95001220703125,297.3167419433594,288.1349182128906,297.51385498046875,297.58807373046875,285.0480041503906,1.0,0.6213948726654053,0.3768399655818939,0.3768399655818939,1.0,1.0,-3.0444180965423584,0.8373060822486877,2.2071118354797363,0.1479456126689911,0.9046884179115297,0.9046884179115297,0.0,233.0145568847656,228.0,40293.9609375,0.0,2817.4716796875,1.0,280.957763671875,283.5917663574219,291.1766967773437,293.7884521484375,293.1499938964844,293.1499938964844,280.6499938964844,35816.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949015498161316,1.0,0.0,0.0,3.66220760345459,3.662231683731079,8.949097036747844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.3046875,0.0,1545.4171142578125,1895.4371337890625,0.0,3854.088623046875,0.90787011384964,1.0,0.0,3.0,1.0,0.0
12246720,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7492616772651672,0.3495306670665741,0.3205903470516205,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6861013770103455,0.2654543220996856,0.2584313452243805,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9990000128746032,0.9422282576560974,0.5935755372047424,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7475415468215942,0.347198486328125,0.3351722955703735,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.6455972790718079,0.2214165776968002,1.0277124643325806,285.050537109375,284.95001220703125,297.3167419433594,288.1349182128906,297.51385498046875,297.58807373046875,285.0480041503906,1.0,0.6213948726654053,0.3768399655818939,0.3768399655818939,1.0,1.0,-3.0444180965423584,0.8373060822486877,2.2071118354797363,0.1479456126689911,0.9046884179115297,0.9046884179115297,0.0,233.0145568847656,228.0,40293.9609375,0.0,2817.4716796875,1.0,280.957763671875,283.5917663574219,291.1766967773437,293.7884521484375,293.1499938964844,293.1499938964844,280.6499938964844,35816.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949015498161316,1.0,0.0,0.0,3.66220760345459,3.662231683731079,8.949097036747844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.3046875,0.0,1545.4171142578125,1895.4371337890625,0.0,3854.088623046875,0.90787011384964,1.0,0.0,3.0,1.0,0.0
12246780,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.7463639378547668,0.3456890285015106,0.3174164593219757,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.6826004385948181,0.2619348168373108,0.2553121745586395,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.9990000128746032,0.939178705215454,0.5948964357376099,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.7453259825706482,0.3443889319896698,0.33278888463974,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.643074095249176,0.2189474999904632,1.017658233642578,284.8376159667969,284.95001220703125,297.243896484375,288.09735107421875,297.4768981933594,297.5647277832031,284.8351745605469,1.0,0.6191073060035706,0.3770549893379211,0.3770549893379211,1.0,1.0,-3.0234832763671875,0.8308461308479309,2.1926372051239014,0.1461885422468185,0.9014611840248108,0.9014611840248108,0.0,232.9527282714844,216.0,41085.80859375,0.0,2775.792724609375,1.0,280.6581420898437,283.3441772460937,291.1542358398437,293.83544921875,293.1499938964844,293.1499938964844,280.3500061035156,36041.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639272093772888,1.0,0.0,0.0,3.661407470703125,3.661431789398194,8.945187346398598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.02734375,0.0,1546.2100830078125,1895.4371337890625,0.0,3987.514892578125,0.9078373908996582,1.0,0.0,3.0,1.0,0.0
12246840,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.7463639378547668,0.3456890285015106,0.3174164593219757,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.6826004385948181,0.2619348168373108,0.2553121745586395,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.9990000128746032,0.939178705215454,0.5948964357376099,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.7453259825706482,0.3443889319896698,0.33278888463974,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.643074095249176,0.2189474999904632,1.017658233642578,284.8376159667969,284.95001220703125,297.243896484375,288.09735107421875,297.4768981933594,297.5647277832031,284.8351745605469,1.0,0.6191073060035706,0.3770549893379211,0.3770549893379211,1.0,1.0,-3.0234832763671875,0.8308461308479309,2.1926372051239014,0.1461885422468185,0.9014611840248108,0.9014611840248108,0.0,232.9527282714844,216.0,41085.80859375,0.0,2775.792724609375,1.0,280.6581420898437,283.3441772460937,291.1542358398437,293.83544921875,293.1499938964844,293.1499938964844,280.3500061035156,36041.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639272093772888,1.0,0.0,0.0,3.661407470703125,3.661431789398194,8.945187346398598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.02734375,0.0,1546.2100830078125,1895.4371337890625,0.0,3987.514892578125,0.9078373908996582,1.0,0.0,3.0,1.0,0.0
12246900,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849365234375,0.7455401420593262,0.3435283899307251,0.3155566155910492,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.6814664006233215,0.2599803507328033,0.2535150051116943,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814270019531,0.9990000128746032,0.9369856715202332,0.5934765934944153,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849365234375,0.7448276877403259,0.3427266776561737,0.3312925398349762,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885681152344,0.6422861814498901,0.2174936830997467,1.0113823413848877,284.68359375,284.95001220703125,297.2088623046875,288.07958984375,297.4574279785156,297.55108642578125,284.6739501953125,1.0,0.6161904335021973,0.3771624863147735,0.3771624863147735,1.0,1.0,-3.008051633834839,0.825927197933197,2.182124376296997,0.1449299603700637,0.8981918692588806,0.8981918692588806,0.0,231.5264129638672,216.0,41836.9765625,0.0,2738.265380859375,1.0,280.4010009765625,283.1548156738281,291.1557006835937,293.9369812011719,293.1499938964844,293.1499938964844,280.3500061035156,36189.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725180864334106,1.0,0.0,0.0,3.657418966293335,3.6574432849884033,8.925709380491753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.28662109375,0.0,1542.8602294921875,1895.4371337890625,0.0,4063.354248046875,0.9070090651512146,1.0,0.0,3.0,1.0,0.0
12246960,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.745079517364502,0.3412267565727234,0.3134589195251465,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195983886719,0.6807078719139099,0.2579130828380584,0.2515332698822021,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6180725097656,0.9990000128746032,0.9347836375236512,0.5906849503517151,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.7447066307067871,0.3409141600131988,0.3295645117759704,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6200256347656,0.6417869925498962,0.2159137278795242,1.0041985511779783,284.6186828613281,284.95001220703125,297.17486572265625,288.0625915527344,297.4391174316406,297.53857421875,284.61578369140625,1.0,0.6125198602676392,0.3774341642856598,0.3774341642856598,1.0,1.0,-2.9890847206115723,0.8202285170555115,2.168856143951416,0.1435737311840057,0.8952888250350952,0.8952888250350952,0.0,229.1658630371093,204.0,41708.19140625,0.0,2689.493896484375,1.0,280.3581237792969,283.09344482421875,291.1074523925781,293.8343505859375,293.1499938964844,293.1499938964844,280.6499938964844,36322.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756982326507568,1.0,0.0,0.0,3.6502857208251953,3.650309801101685,8.890926324056636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.58154296875,0.0,1535.90185546875,1895.4371337890625,0.0,4091.21923828125,0.905537486076355,1.0,0.0,3.0,1.0,0.0
12247020,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75396728515625,0.7464550733566284,0.3381611406803131,0.3100606501102447,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.6812166571617126,0.2545263767242431,0.2478812634944915,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75396728515625,0.9990000128746032,0.934070348739624,0.5808866620063782,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75396728515625,0.7464863061904907,0.3382869958877563,0.3265518248081207,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75390625,0.6424920558929443,0.2134139239788055,0.9909110069274902,284.75396728515625,284.95001220703125,297.110107421875,288.03094482421875,297.42169189453125,297.5386657714844,284.7536926269531,1.0,0.603609025478363,0.3779775202274322,0.3779775202274322,1.0,1.0,-2.949236392974853,0.8082106709480286,2.14102554321289,0.1405183523893356,0.8938201665878296,0.8938201665878296,0.0,221.99139404296875,207.0,40182.19140625,0.0,2577.603759765625,1.0,280.64215087890625,283.2796630859375,290.9718933105469,293.5370178222656,293.1499938964844,293.1499938964844,280.95001220703125,36272.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595619440078736,1.0,0.0,0.0,3.6394996643066406,3.63952374458313,8.838461553750676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.04052734375,0.0,1523.5511474609375,1895.4371337890625,0.0,3948.6796875,0.9031213521957396,1.0,0.0,3.0,1.0,0.0
12247080,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75396728515625,0.7464550733566284,0.3381611406803131,0.3100606501102447,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.6812166571617126,0.2545263767242431,0.2478812634944915,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75396728515625,0.9990000128746032,0.934070348739624,0.5808866620063782,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75396728515625,0.7464863061904907,0.3382869958877563,0.3265518248081207,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75390625,0.6424920558929443,0.2134139239788055,0.9909110069274902,284.75396728515625,284.95001220703125,297.110107421875,288.03094482421875,297.42169189453125,297.5386657714844,284.7536926269531,1.0,0.603609025478363,0.3779775202274322,0.3779775202274322,1.0,1.0,-2.949236392974853,0.8082106709480286,2.14102554321289,0.1405183523893356,0.8938201665878296,0.8938201665878296,0.0,221.99139404296875,207.0,40182.19140625,0.0,2577.603759765625,1.0,280.64215087890625,283.2796630859375,290.9718933105469,293.5370178222656,293.1499938964844,293.1499938964844,280.95001220703125,36272.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595619440078736,1.0,0.0,0.0,3.6394996643066406,3.63952374458313,8.838461553750676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.04052734375,0.0,1523.5511474609375,1895.4371337890625,0.0,3948.6796875,0.9031213521957396,1.0,0.0,3.0,1.0,0.0
12247140,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7473369836807251,0.3363903164863586,0.3081347644329071,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.6809294819831848,0.2519119381904602,0.2451363652944564,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9990000128746032,0.9363808631896972,0.5751358866691589,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7475156188011169,0.3366976976394653,0.3247247338294983,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.6426778435707092,0.2117366194725036,0.9819801449775696,284.9154052734375,284.95001220703125,297.04998779296875,288.0027160644531,297.4186096191406,297.5570373535156,284.9158630371094,1.0,0.5985036492347717,0.3785208761692047,0.3785208761692047,1.0,1.0,-2.9237582683563232,0.8010241389274597,2.1227340698242188,0.1388932317495346,0.8947192430496216,0.8947192430496216,0.0,217.74595642089844,210.0,38786.046875,0.0,2509.142333984375,1.0,280.941650390625,283.490234375,290.9188232421875,293.37310791015625,293.1499938964844,293.1499938964844,281.25,36119.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391976594924928,1.0,0.0,0.0,3.634471893310547,3.634495735168457,8.814058105599543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.75390625,0.0,1516.850341796875,1895.4371337890625,0.0,3765.14697265625,0.9019010066986084,1.0,0.0,3.0,1.0,0.0
12247200,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7473369836807251,0.3363903164863586,0.3081347644329071,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.6809294819831848,0.2519119381904602,0.2451363652944564,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9990000128746032,0.9363808631896972,0.5751358866691589,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7475156188011169,0.3366976976394653,0.3247247338294983,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.6426778435707092,0.2117366194725036,0.9819801449775696,284.9154052734375,284.95001220703125,297.04998779296875,288.0027160644531,297.4186096191406,297.5570373535156,284.9158630371094,1.0,0.5985036492347717,0.3785208761692047,0.3785208761692047,1.0,1.0,-2.9237582683563232,0.8010241389274597,2.1227340698242188,0.1388932317495346,0.8947192430496216,0.8947192430496216,0.0,217.74595642089844,210.0,38786.046875,0.0,2509.142333984375,1.0,280.941650390625,283.490234375,290.9188232421875,293.37310791015625,293.1499938964844,293.1499938964844,281.25,36119.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391976594924928,1.0,0.0,0.0,3.634471893310547,3.634495735168457,8.814058105599543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.75390625,0.0,1516.850341796875,1895.4371337890625,0.0,3765.14697265625,0.9019010066986084,1.0,0.0,3.0,1.0,0.0
12247260,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.7473158240318298,0.3351590633392334,0.3068931698799133,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.6796922087669373,0.2497021704912185,0.2429237216711044,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.9990000128746032,0.9389609694480896,0.5728694796562195,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.7476158142089844,0.3356469273567199,0.3235813975334167,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.6422169804573059,0.2105425596237182,0.9759384393692015,285.0859680175781,284.95001220703125,296.9923400878906,287.97625732421875,297.4173889160156,297.57745361328125,285.0867004394531,1.0,0.5957052111625671,0.3793945908546448,0.3793945908546448,1.0,1.0,-2.908238410949707,0.7980179190635681,2.110220432281494,0.1393946558237075,0.8979631066322327,0.8979631066322327,0.0,215.87991333007807,213.0,37534.59765625,0.0,2471.50146484375,1.0,281.2416076660156,283.7059326171875,290.8984680175781,293.267333984375,293.1499938964844,293.1499938964844,281.54998779296875,35913.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206225872039796,1.0,0.0,0.0,3.637079954147339,3.637103796005249,8.826712587506336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.31884765625,0.0,1518.197021484375,1895.4371337890625,0.0,3594.90283203125,0.902345597743988,1.0,0.0,3.0,1.0,0.0
12247320,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.7473158240318298,0.3351590633392334,0.3068931698799133,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.6796922087669373,0.2497021704912185,0.2429237216711044,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.9990000128746032,0.9389609694480896,0.5728694796562195,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.7476158142089844,0.3356469273567199,0.3235813975334167,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.6422169804573059,0.2105425596237182,0.9759384393692015,285.0859680175781,284.95001220703125,296.9923400878906,287.97625732421875,297.4173889160156,297.57745361328125,285.0867004394531,1.0,0.5957052111625671,0.3793945908546448,0.3793945908546448,1.0,1.0,-2.908238410949707,0.7980179190635681,2.110220432281494,0.1393946558237075,0.8979631066322327,0.8979631066322327,0.0,215.87991333007807,213.0,37534.59765625,0.0,2471.50146484375,1.0,281.2416076660156,283.7059326171875,290.8984680175781,293.267333984375,293.1499938964844,293.1499938964844,281.54998779296875,35913.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206225872039796,1.0,0.0,0.0,3.637079954147339,3.637103796005249,8.826712587506336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.31884765625,0.0,1518.197021484375,1895.4371337890625,0.0,3594.90283203125,0.902345597743988,1.0,0.0,3.0,1.0,0.0
12247380,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657165527344,0.7465874552726746,0.3342178463935852,0.3059947490692138,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2654724121094,0.6777628660202026,0.2477338761091232,0.2410187423229217,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660522460937,0.9990000128746032,0.9412870407104492,0.5729488730430603,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657165527344,0.7470264434814453,0.3349115252494812,0.3228244185447693,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6412705779075623,0.2096385508775711,0.971611499786377,285.2658386230469,284.95001220703125,296.9346008300781,287.9496765136719,297.4142150878906,297.59539794921875,285.2667541503906,1.0,0.5944965481758118,0.3802682757377624,0.3802682757377624,1.0,1.0,-2.898848533630371,0.7970996499061584,2.1017489433288574,0.1406638473272323,0.9036688208580016,0.9036688208580016,0.0,215.57192993164065,216.0,36472.87109375,0.0,2452.94775390625,1.0,281.54168701171875,283.9287109375,290.8847961425781,293.1847229003906,293.1499938964844,293.1499938964844,281.25,35677.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904758632183075,1.0,0.0,0.0,3.648417234420776,3.6484413146972656,8.881826829565398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.1318359375,0.0,1529.0,1895.4371337890625,0.0,3447.89990234375,0.904720664024353,1.0,0.0,3.0,1.0,0.0
12247440,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657165527344,0.7465874552726746,0.3342178463935852,0.3059947490692138,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2654724121094,0.6777628660202026,0.2477338761091232,0.2410187423229217,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660522460937,0.9990000128746032,0.9412870407104492,0.5729488730430603,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657165527344,0.7470264434814453,0.3349115252494812,0.3228244185447693,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6412705779075623,0.2096385508775711,0.971611499786377,285.2658386230469,284.95001220703125,296.9346008300781,287.9496765136719,297.4142150878906,297.59539794921875,285.2667541503906,1.0,0.5944965481758118,0.3802682757377624,0.3802682757377624,1.0,1.0,-2.898848533630371,0.7970996499061584,2.1017489433288574,0.1406638473272323,0.9036688208580016,0.9036688208580016,0.0,215.57192993164065,216.0,36472.87109375,0.0,2452.94775390625,1.0,281.54168701171875,283.9287109375,290.8847961425781,293.1847229003906,293.1499938964844,293.1499938964844,281.25,35677.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904758632183075,1.0,0.0,0.0,3.648417234420776,3.6484413146972656,8.881826829565398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.1318359375,0.0,1529.0,1895.4371337890625,0.0,3447.89990234375,0.904720664024353,1.0,0.0,3.0,1.0,0.0
12247500,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13134765625,0.745777428150177,0.3332446217536926,0.3054405152797699,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.6764059662818909,0.2465153336524963,0.2400458306074142,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.9990000128746032,0.9412880539894104,0.5738735198974609,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.7463394403457642,0.3342242836952209,0.3224092721939087,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348876953125,0.6404858231544495,0.2089945822954177,0.969472885131836,285.130126953125,284.95001220703125,296.9057312011719,287.93634033203125,297.4059143066406,297.5953369140625,285.1212463378906,1.0,0.5942894220352173,0.3807051181793213,0.3807051181793213,1.0,1.0,-2.895057439804077,0.796938955783844,2.098118543624878,0.1414572298526764,0.9035768508911132,0.9035768508911132,0.0,215.95315551757807,216.0,37245.64453125,0.0,2447.975830078125,1.0,281.298583984375,283.7529602050781,290.9681091308594,293.4086608886719,293.1499938964844,293.1499938964844,281.25,35728.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129590392112732,1.0,0.0,0.0,3.6537833213806152,3.653807401657105,8.907972528504615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.73876953125,0.0,1535.3489990234375,1895.4371337890625,0.0,3524.044189453125,0.9058994054794312,1.0,0.0,3.0,1.0,0.0
12247560,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.7441058158874512,0.3317398428916931,0.3043237924575805,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.6743173003196716,0.2449980825185775,0.2387753427028656,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9990000128746032,0.9401215314865112,0.5758519768714905,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.7449188232421875,0.3331239521503448,0.3215788006782532,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.6390562653541565,0.2080534249544143,0.9660391807556152,285.07574462890625,284.95001220703125,296.8768615722656,287.9230041503906,297.3915100097656,297.5865173339844,285.0736083984375,1.0,0.5941598415374756,0.3809408545494079,0.3809408545494079,1.0,1.0,-2.889444351196289,0.795663058757782,2.0937812328338623,0.1415562629699707,0.9038273096084596,0.9038273096084596,0.0,216.86119079589844,219.0,37289.0546875,0.0,2442.33056640625,1.0,281.2578430175781,283.6985778808594,290.9697570800781,293.3899841308594,293.1499938964844,293.1499938964844,280.95001220703125,35791.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189096689224244,1.0,0.0,0.0,3.65701961517334,3.657043695449829,8.923759651224827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.0947265625,0.0,1539.4320068359375,1895.4371337890625,0.0,3579.092529296875,0.906693696975708,1.0,0.0,3.0,1.0,0.0
12247620,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7394676208496094,0.3279100656509399,0.3012595176696777,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.6689286828041077,0.2414133101701736,0.2356947511434555,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9990000128746032,0.935359001159668,0.5815441608428955,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7408598065376282,0.3301673233509063,0.3191584348678589,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.635046124458313,0.2055637389421463,0.956407070159912,284.8681945800781,284.95001220703125,296.819091796875,287.896240234375,297.3538818359375,297.55670166015625,284.8658752441406,1.0,0.5939414501190186,0.3814123272895813,0.3814123272895813,1.0,1.0,-2.8744192123413086,0.7917392253875732,2.082679986953736,0.1412074714899063,0.901055634021759,0.901055634021759,0.0,219.533203125,222.0,38141.00390625,0.0,2428.477294921875,1.0,280.95819091796875,283.4543151855469,290.96246337890625,293.45849609375,293.1499938964844,293.1499938964844,280.6499938964844,36005.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359102845191956,1.0,0.0,0.0,3.65756630897522,3.657590389251709,8.926428449740342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.6494140625,0.0,1541.64501953125,1895.4371337890625,0.0,3735.193115234375,0.906954288482666,1.0,0.0,3.0,1.0,0.0
12247680,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7394676208496094,0.3279100656509399,0.3012595176696777,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.6689286828041077,0.2414133101701736,0.2356947511434555,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9990000128746032,0.935359001159668,0.5815441608428955,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7408598065376282,0.3301673233509063,0.3191584348678589,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.635046124458313,0.2055637389421463,0.956407070159912,284.8681945800781,284.95001220703125,296.819091796875,287.896240234375,297.3538818359375,297.55670166015625,284.8658752441406,1.0,0.5939414501190186,0.3814123272895813,0.3814123272895813,1.0,1.0,-2.8744192123413086,0.7917392253875732,2.082679986953736,0.1412074714899063,0.901055634021759,0.901055634021759,0.0,219.533203125,222.0,38141.00390625,0.0,2428.477294921875,1.0,280.95819091796875,283.4543151855469,290.96246337890625,293.45849609375,293.1499938964844,293.1499938964844,280.6499938964844,36005.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359102845191956,1.0,0.0,0.0,3.65756630897522,3.657590389251709,8.926428449740342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.6494140625,0.0,1541.64501953125,1895.4371337890625,0.0,3735.193115234375,0.906954288482666,1.0,0.0,3.0,1.0,0.0
12247740,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602783203125,0.7339456677436829,0.3234535455703735,0.2975434362888336,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607666015625,0.6626641750335693,0.2373462617397308,0.2321153134107589,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65948486328125,0.9990000128746032,0.9280224442481996,0.5884273052215576,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602783203125,0.735916256904602,0.3265672624111175,0.3160572946071625,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611022949219,0.6301297545433044,0.2025182247161865,0.944053828716278,284.65997314453125,284.95001220703125,296.7613220214844,287.869384765625,297.31365966796875,297.5231018066406,284.65777587890625,1.0,0.5935823917388916,0.381883829832077,0.381883829832077,1.0,1.0,-2.85535216331482,0.7864182591438293,2.0689339637756348,0.1403444111347198,0.895494818687439,0.895494818687439,0.0,222.77354431152344,210.0,38923.59375,0.0,2410.293212890625,1.0,280.6582336425781,283.21173095703125,290.9239807128906,293.4737854003906,293.1499938964844,293.1499938964844,280.95001220703125,36272.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497388005256652,1.0,0.0,0.0,3.64824104309082,3.6482651233673096,8.880969062374788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.97705078125,0.0,1533.2493896484375,1895.4371337890625,0.0,3860.60888671875,0.9050482511520386,1.0,0.0,3.0,1.0,0.0
12247800,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602783203125,0.7339456677436829,0.3234535455703735,0.2975434362888336,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607666015625,0.6626641750335693,0.2373462617397308,0.2321153134107589,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65948486328125,0.9990000128746032,0.9280224442481996,0.5884273052215576,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602783203125,0.735916256904602,0.3265672624111175,0.3160572946071625,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611022949219,0.6301297545433044,0.2025182247161865,0.944053828716278,284.65997314453125,284.95001220703125,296.7613220214844,287.869384765625,297.31365966796875,297.5231018066406,284.65777587890625,1.0,0.5935823917388916,0.381883829832077,0.381883829832077,1.0,1.0,-2.85535216331482,0.7864182591438293,2.0689339637756348,0.1403444111347198,0.895494818687439,0.895494818687439,0.0,222.77354431152344,210.0,38923.59375,0.0,2410.293212890625,1.0,280.6582336425781,283.21173095703125,290.9239807128906,293.4737854003906,293.1499938964844,293.1499938964844,280.95001220703125,36272.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497388005256652,1.0,0.0,0.0,3.64824104309082,3.6482651233673096,8.880969062374788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.97705078125,0.0,1533.2493896484375,1895.4371337890625,0.0,3860.60888671875,0.9050482511520386,1.0,0.0,3.0,1.0,0.0
12247860,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.7323093414306641,0.3202877640724182,0.2942396700382232,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.6600308418273926,0.2338446527719497,0.2285428345203399,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.9226964712142944,0.5861192345619202,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.7346481084823608,0.3237703144550323,0.3130667507648468,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.628246009349823,0.1999625861644745,0.9313900470733644,284.8103942871094,284.95001220703125,296.7035827636719,287.84246826171875,297.2908935546875,297.5132751464844,284.81060791015625,1.0,0.588280200958252,0.3825315833091736,0.3825315833091736,1.0,1.0,-2.825510025024414,0.7778107523918152,2.047699213027954,0.1386797726154327,0.8948845267295837,0.8948845267295837,0.0,220.34686279296875,198.0,37583.984375,0.0,2345.99560546875,1.0,280.9421691894531,283.4081726074219,290.7880859375,293.1900939941406,293.1499938964844,293.1499938964844,281.25,36200.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344051480293274,1.0,0.0,0.0,3.6400907039642334,3.640114545822144,8.841331577968958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.04833984375,0.0,1523.664306640625,1895.4371337890625,0.0,3721.45166015625,0.9032057523727416,1.0,0.0,3.0,1.0,0.0
12247920,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.7323093414306641,0.3202877640724182,0.2942396700382232,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.6600308418273926,0.2338446527719497,0.2285428345203399,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.9226964712142944,0.5861192345619202,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.7346481084823608,0.3237703144550323,0.3130667507648468,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.628246009349823,0.1999625861644745,0.9313900470733644,284.8103942871094,284.95001220703125,296.7035827636719,287.84246826171875,297.2908935546875,297.5132751464844,284.81060791015625,1.0,0.588280200958252,0.3825315833091736,0.3825315833091736,1.0,1.0,-2.825510025024414,0.7778107523918152,2.047699213027954,0.1386797726154327,0.8948845267295837,0.8948845267295837,0.0,220.34686279296875,198.0,37583.984375,0.0,2345.99560546875,1.0,280.9421691894531,283.4081726074219,290.7880859375,293.1900939941406,293.1499938964844,293.1499938964844,281.25,36200.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344051480293274,1.0,0.0,0.0,3.6400907039642334,3.640114545822144,8.841331577968958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.04833984375,0.0,1523.664306640625,1895.4371337890625,0.0,3721.45166015625,0.9032057523727416,1.0,0.0,3.0,1.0,0.0
12247980,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.734382688999176,0.3183637857437134,0.2921016216278076,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6607716679573059,0.2310425192117691,0.2255492955446243,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9990000128746032,0.92189621925354,0.5765529870986938,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.7368482351303101,0.3219440877437591,0.3109472393989563,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.6293812990188599,0.1981400400400161,0.9214943051338196,284.9723205566406,284.95001220703125,296.64581298828125,287.81549072265625,297.2813720703125,297.5217590332031,284.97235107421875,1.0,0.5804858207702637,0.3831793665885925,0.3831793665885925,1.0,1.0,-2.7934064865112305,0.7684051990509033,2.025001287460327,0.1366091221570968,0.8965644836425781,0.8965644836425781,0.0,213.72120666503903,201.0,36182.06640625,0.0,2258.95654296875,1.0,281.2416687011719,283.6171264648437,290.7326965332031,293.029052734375,293.1499938964844,293.1499938964844,281.54998779296875,36037.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141857624053956,1.0,0.0,0.0,3.638152837753296,3.638176679611206,8.831920581542363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.1474609375,0.0,1520.3084716796875,1895.4371337890625,0.0,3535.407470703125,0.902666449546814,1.0,0.0,3.0,1.0,0.0
12248040,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.734382688999176,0.3183637857437134,0.2921016216278076,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6607716679573059,0.2310425192117691,0.2255492955446243,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9990000128746032,0.92189621925354,0.5765529870986938,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.7368482351303101,0.3219440877437591,0.3109472393989563,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.6293812990188599,0.1981400400400161,0.9214943051338196,284.9723205566406,284.95001220703125,296.64581298828125,287.81549072265625,297.2813720703125,297.5217590332031,284.97235107421875,1.0,0.5804858207702637,0.3831793665885925,0.3831793665885925,1.0,1.0,-2.7934064865112305,0.7684051990509033,2.025001287460327,0.1366091221570968,0.8965644836425781,0.8965644836425781,0.0,213.72120666503903,201.0,36182.06640625,0.0,2258.95654296875,1.0,281.2416687011719,283.6171264648437,290.7326965332031,293.029052734375,293.1499938964844,293.1499938964844,281.54998779296875,36037.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141857624053956,1.0,0.0,0.0,3.638152837753296,3.638176679611206,8.831920581542363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.1474609375,0.0,1520.3084716796875,1895.4371337890625,0.0,3535.407470703125,0.902666449546814,1.0,0.0,3.0,1.0,0.0
12248100,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.7349775433540344,0.3176185488700866,0.2912836968898773,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.6606840491294861,0.2297922819852829,0.224242478609085,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.9990000128746032,0.922595739364624,0.5734339952468872,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.7374839186668396,0.3212224543094635,0.3101260662078857,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.629610538482666,0.1974060833454132,0.9175772070884703,285.0985717773437,284.95001220703125,296.616943359375,287.8019714355469,297.2786865234375,297.5289611816406,285.1066589355469,1.0,0.5780360698699951,0.383503258228302,0.383503258228302,1.0,1.0,-2.781398057937622,0.765087902545929,2.016310214996338,0.135913461446762,0.8987643718719482,0.8987643718719482,0.0,211.52169799804688,201.0,35115.71484375,0.0,2228.1728515625,1.0,281.4984130859375,283.7867736816406,290.69171142578125,292.8712158203125,293.1499938964844,293.1499938964844,281.54998779296875,35928.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017906188964844,1.0,0.0,0.0,3.639713764190674,3.639737606048584,8.839500651447452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.04541015625,0.0,1521.2191162109375,1895.4371337890625,0.0,3420.27001953125,0.9029767513275146,1.0,0.0,3.0,1.0,0.0
12248160,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1389465332031,0.7352885007858276,0.3170066475868225,0.2906789481639862,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13873291015625,0.6602922081947327,0.2286330759525299,0.2230848670005798,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.9990000128746032,0.9234952330589294,0.5714610815048218,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1389465332031,0.7378003597259521,0.3206120431423187,0.3094864189624786,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.6296079158782959,0.1967755258083343,0.9144081473350524,285.1390380859375,284.95001220703125,296.5881042480469,287.7884521484375,297.2765808105469,297.5372619628906,285.1395874023437,1.0,0.5761902332305908,0.3840026557445526,0.3840026557445526,1.0,1.0,-2.7723278999328613,0.7631808519363403,2.0091469287872314,0.1360677629709243,0.9004772305488586,0.9004772305488586,0.0,210.0863037109375,204.0,34923.8359375,0.0,2206.133544921875,1.0,281.5416259765625,283.8304443359375,290.7070007324219,292.9169616699219,293.1499938964844,293.1499938964844,281.25,35834.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947544097900391,1.0,0.0,0.0,3.643674850463867,3.643698930740357,8.858751812113042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.1396484375,0.0,1524.9097900390625,1895.4371337890625,0.0,3354.640625,0.9037653803825378,1.0,0.0,3.0,1.0,0.0
12248220,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7342631816864014,0.3147191405296325,0.2890495359897613,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.6582686305046082,0.2260398119688034,0.2208465635776519,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9990000128746032,0.9222160577774048,0.570829451084137,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7369507551193237,0.3187039792537689,0.3079986274242401,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.6284654140472412,0.195170521736145,0.9081069231033324,284.952392578125,284.95001220703125,296.5380859375,287.76495361328125,297.2629089355469,297.5380859375,284.9490966796875,1.0,0.5740097165107727,0.3848689496517181,0.3848689496517181,1.0,1.0,-2.7575623989105225,0.7602288722991943,1.9973336458206177,0.1365928053855896,0.8989688158035278,0.8989688158035278,0.0,209.20611572265625,204.0,35678.453125,0.0,2177.35986328125,1.0,281.26275634765625,283.60711669921875,290.8006286621094,293.1259460449219,293.1499938964844,293.1499938964844,281.25,35958.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055671691894532,1.0,0.0,0.0,3.6457130908966064,3.6457369327545166,8.868664735928178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.73388671875,0.0,1528.0960693359375,1895.4371337890625,0.0,3455.4208984375,0.904272437095642,1.0,0.0,3.0,1.0,0.0
12248280,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7338863611221313,0.3142814040184021,0.2886828482151031,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.657772958278656,0.2255945652723312,0.220445305109024,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.9990000128746032,0.9217443466186525,0.5710538625717163,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.7366260886192322,0.3183399140834808,0.3076820075511932,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6281236410140991,0.1948759853839874,0.9068850874900818,284.9441223144531,284.95001220703125,296.5304260253906,287.7613525390625,297.2599792480469,297.5370178222656,284.9417419433594,1.0,0.5737473964691162,0.3850014507770538,0.3850014507770538,1.0,1.0,-2.7550606727600098,0.759691059589386,1.995369553565979,0.1366391330957412,0.8988549113273621,0.8988549113273621,0.0,209.2425079345703,207.0,35660.05078125,0.0,2173.381103515625,1.0,281.25787353515625,283.5994567871094,290.79644775390625,293.116943359375,293.1499938964844,293.1499938964844,281.54998779296875,35970.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064509868621826,1.0,0.0,0.0,3.645675182342529,3.64569902420044,8.868480563251069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.3134765625,0.0,1528.144775390625,1895.4371337890625,0.0,3463.638671875,0.9042771458625792,1.0,0.0,3.0,1.0,0.0
12248340,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.7311245799064636,0.3118983805179596,0.2863323092460632,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.653983473777771,0.2226485311985016,0.2175925523042678,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.9990000128746032,0.919026494026184,0.5733723640441895,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.7340952157974243,0.3161637187004089,0.3055126070976257,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.625447690486908,0.1930012255907058,0.8982346057891846,285.100830078125,284.95001220703125,296.4728088378906,287.7342529296875,297.2425231933594,297.5354919433594,285.1014404296875,1.0,0.572321355342865,0.386000245809555,0.386000245809555,1.0,1.0,-2.7385857105255127,0.7564494013786316,1.9821363687515257,0.1371910721063614,0.9021371603012084,0.9021371603012084,0.0,209.9549865722656,210.0,34533.07421875,0.0,2149.53271484375,1.0,281.5421447753906,283.79986572265625,290.6912536621094,292.896728515625,293.1499938964844,293.1499938964844,281.25,35833.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941903710365295,1.0,0.0,0.0,3.6510517597198486,3.651075601577759,8.894658094504848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.47314453125,0.0,1533.095458984375,1895.4371337890625,0.0,3349.37255859375,0.9054099321365356,1.0,0.0,3.0,1.0,0.0
12248400,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.7311245799064636,0.3118983805179596,0.2863323092460632,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.653983473777771,0.2226485311985016,0.2175925523042678,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.9990000128746032,0.919026494026184,0.5733723640441895,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.7340952157974243,0.3161637187004089,0.3055126070976257,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.625447690486908,0.1930012255907058,0.8982346057891846,285.100830078125,284.95001220703125,296.4728088378906,287.7342529296875,297.2425231933594,297.5354919433594,285.1014404296875,1.0,0.572321355342865,0.386000245809555,0.386000245809555,1.0,1.0,-2.7385857105255127,0.7564494013786316,1.9821363687515257,0.1371910721063614,0.9021371603012084,0.9021371603012084,0.0,209.9549865722656,210.0,34533.07421875,0.0,2149.53271484375,1.0,281.5421447753906,283.79986572265625,290.6912536621094,292.896728515625,293.1499938964844,293.1499938964844,281.25,35833.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941903710365295,1.0,0.0,0.0,3.6510517597198486,3.651075601577759,8.894658094504848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.47314453125,0.0,1533.095458984375,1895.4371337890625,0.0,3349.37255859375,0.9054099321365356,1.0,0.0,3.0,1.0,0.0
