time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248460,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.7275587320327759,0.3084699213504791,0.2838149070739746,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.6495040655136108,0.2191845327615738,0.2146607190370559,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.9990000128746032,0.9131097793579102,0.577418863773346,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.7307998538017273,0.3132540881633758,0.3032120764255523,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.6220900416374207,0.1906540542840957,0.8892579674720764,284.8173828125,284.95001220703125,296.4152526855469,287.7071228027344,297.00592041015625,297.526123046875,284.80987548828125,1.0,0.5714995265007019,0.6316001415252686,0.6316001415252686,0.6000000238418579,1.0,-2.723355531692505,1.290549874305725,1.4328056573867798,0.6743230223655701,0.8983572125434875,0.8983572125434875,0.0,211.7929077148437,198.0,34365.28125,0.0,2131.74072265625,1.0,281.2578430175781,283.5166931152344,290.73455810546875,293.0079040527344,293.1499938964844,293.1499938964844,281.54998779296875,36069.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904206931591034,1.0,0.0,0.0,3.650192975997925,3.650217056274414,8.890474987310881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.08349609375,0.0,1533.9046630859375,1895.4371337890625,0.0,3442.7666015625,0.9053354263305664,1.0,0.0,3.0,1.0,0.0
12248520,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.7275587320327759,0.3084699213504791,0.2838149070739746,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.6495040655136108,0.2191845327615738,0.2146607190370559,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.9990000128746032,0.9131097793579102,0.577418863773346,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.7307998538017273,0.3132540881633758,0.3032120764255523,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.6220900416374207,0.1906540542840957,0.8892579674720764,284.8173828125,284.95001220703125,296.4152526855469,287.7071228027344,297.00592041015625,297.526123046875,284.80987548828125,1.0,0.5714995265007019,0.6316001415252686,0.6316001415252686,0.6000000238418579,1.0,-2.723355531692505,1.290549874305725,1.4328056573867798,0.6743230223655701,0.8983572125434875,0.8983572125434875,0.0,211.7929077148437,198.0,34365.28125,0.0,2131.74072265625,1.0,281.2578430175781,283.5166931152344,290.73455810546875,293.0079040527344,293.1499938964844,293.1499938964844,281.54998779296875,36069.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904206931591034,1.0,0.0,0.0,3.650192975997925,3.650217056274414,8.890474987310881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.08349609375,0.0,1533.9046630859375,1895.4371337890625,0.0,3442.7666015625,0.9053354263305664,1.0,0.0,3.0,1.0,0.0
12248580,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.726438581943512,0.3049775063991546,0.2804200351238251,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.6474326848983765,0.2155814915895462,0.2110995799303054,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.9990000128746032,0.9068599939346312,0.5733659863471985,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.7300609350204468,0.3101516962051391,0.3000968396663666,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.6207422614097595,0.1880610734224319,0.8770188689231873,284.8410339355469,284.95001220703125,296.3577575683594,287.6799621582031,296.5531311035156,297.5242919921875,284.8359680175781,1.0,0.5660188794136047,0.8772000670433044,0.8772000670433044,0.2000000029802322,1.0,-2.6916956901550293,2.2648019790649414,0.4268935024738312,1.6534807682037354,0.8972771167755127,0.8972771167755127,0.0,208.77056884765625,186.0,31999.578125,0.0,2069.78173828125,1.0,281.5421447753906,283.6422424316406,290.59063720703125,292.67889404296875,293.1499938964844,293.1499938964844,281.8500061035156,36101.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825995326042175,1.0,0.0,0.0,3.646233558654785,3.6462576389312735,8.871197678672615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.5517578125,0.0,1529.7431640625,1895.4371337890625,0.0,3240.9375,0.9044936299324036,1.0,0.0,3.0,1.0,0.0
12248640,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.726438581943512,0.3049775063991546,0.2804200351238251,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.6474326848983765,0.2155814915895462,0.2110995799303054,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.9990000128746032,0.9068599939346312,0.5733659863471985,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.7300609350204468,0.3101516962051391,0.3000968396663666,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.6207422614097595,0.1880610734224319,0.8770188689231873,284.8410339355469,284.95001220703125,296.3577575683594,287.6799621582031,296.5531311035156,297.5242919921875,284.8359680175781,1.0,0.5660188794136047,0.8772000670433044,0.8772000670433044,0.2000000029802322,1.0,-2.6916956901550293,2.2648019790649414,0.4268935024738312,1.6534807682037354,0.8972771167755127,0.8972771167755127,0.0,208.77056884765625,186.0,31999.578125,0.0,2069.78173828125,1.0,281.5421447753906,283.6422424316406,290.59063720703125,292.67889404296875,293.1499938964844,293.1499938964844,281.8500061035156,36101.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825995326042175,1.0,0.0,0.0,3.646233558654785,3.6462576389312735,8.871197678672615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.5517578125,0.0,1529.7431640625,1895.4371337890625,0.0,3240.9375,0.9044936299324036,1.0,0.0,3.0,1.0,0.0
12248700,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.72707599401474,0.3035861849784851,0.2789379060268402,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.6474220752716064,0.2139355093240738,0.2093780040740966,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.9990000128746032,0.9051395058631896,0.5687183737754822,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.730805516242981,0.3088279366493225,0.2986508905887604,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.6210033297538757,0.1869045943021774,0.8710565567016602,284.9376220703125,284.95001220703125,296.3290710449219,287.6663818359375,296.330322265625,297.5271301269531,284.94512939453125,1.0,0.5622725486755371,1.0,1.0,0.0,1.0,-2.673370599746704,2.6733434200286865,2.7337560823070817e-05,2.064659833908081,0.8980988264083862,0.8980988264083862,0.0,205.80776977539065,186.0,30714.97265625,0.0,2029.138671875,1.0,281.7986755371094,283.794677734375,290.5160217285156,292.4565734863281,293.1499938964844,293.1499938964844,281.8500061035156,36057.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644049763679504,1.0,0.0,0.0,3.644906282424927,3.644930124282837,8.864740266290028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.5546875,0.0,1527.9376220703125,1895.4371337890625,0.0,3070.32373046875,0.9042103886604308,1.0,0.0,3.0,1.0,0.0
12248760,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.7282124757766724,0.3024962544441223,0.2777553200721741,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.647784948348999,0.212428480386734,0.2077913582324981,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9990000128746032,0.90447336435318,0.5634477138519287,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.731967031955719,0.3077125251293182,0.2974118888378143,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.6216318607330322,0.1858993470668792,0.8657301068305969,284.97589111328125,284.95001220703125,296.3003845214844,287.6528015136719,296.30157470703125,297.5310974121094,284.9759216308594,1.0,0.557992696762085,1.0,1.0,0.0,1.0,-2.655819892883301,2.655814409255981,5.671073722623987e-06,2.0511691570281982,0.8987028002738953,0.8987028002738953,0.0,202.2644805908203,189.0,30441.890625,0.0,1985.51806640625,1.0,281.8417053222656,283.8359375,290.51678466796875,292.46783447265625,293.1499938964844,293.1499938964844,282.1499938964844,35998.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851019024848938,1.0,0.0,0.0,3.6455156803131104,3.645539522171021,8.867704650583619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.9892578125,0.0,1528.17431640625,1895.4371337890625,0.0,2944.81591796875,0.9042832851409912,1.0,0.0,3.0,1.0,0.0
12248820,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727294921875,0.7288750410079956,0.3012212812900543,0.2762995660305023,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720886230469,0.6470860838890076,0.2101544588804245,0.205417513847351,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17352294921875,0.9990000128746032,0.904860019683838,0.5588434338569641,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.7325583696365356,0.3062478899955749,0.295755386352539,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717834472656,0.6215955018997192,0.1845449656248092,0.8584978580474854,285.17303466796875,284.95001220703125,296.25067138671875,287.6292419433594,296.2518920898437,297.5392150878906,285.1748046875,1.0,0.5538725256919861,1.0,1.0,0.0,1.0,-2.634988307952881,2.634982824325561,5.5818377404648345e-06,2.034982204437256,0.9029610753059388,0.9029610753059388,0.0,198.9960327148437,189.0,29520.359375,0.0,1938.61767578125,1.0,282.1365966796875,284.0645751953125,290.4974060058594,292.3638610839844,293.1499938964844,293.1499938964844,282.1499938964844,35793.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256474137306213,1.0,0.0,0.0,3.6517319679260254,3.651756048202514,8.89797320269281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.7841796875,0.0,1533.5513916015625,1895.4371337890625,0.0,2707.966064453125,0.905547022819519,1.0,0.0,3.0,1.0,0.0
12248880,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.7289322018623352,0.3010440766811371,0.2761441171169281,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763000488281,0.6469277739524841,0.2098217457532882,0.2050966620445251,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.9990000128746032,0.9049245715141296,0.5583868622779846,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.7325926423072815,0.3060438930988312,0.2955585122108459,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761779785156,0.6215546727180481,0.1843611150979995,0.8576194643974304,285.1766967773437,284.95001220703125,296.2430725097656,287.6256408691406,296.2442932128906,297.5404968261719,285.17724609375,1.0,0.5534024238586426,1.0,1.0,0.0,1.0,-2.6325745582580566,2.632568836212158,5.571630481426837e-06,2.033125162124634,0.9034081101417542,0.9034081101417542,0.0,198.66197204589844,192.0,29478.84765625,0.0,1933.42333984375,1.0,282.1417541503906,284.0684509277344,290.5088806152344,292.3815002441406,293.1499938964844,293.1499938964844,281.8500061035156,35777.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238553404808044,1.0,0.0,0.0,3.653073072433472,3.653096914291382,8.904509627427615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.61181640625,0.0,1534.9248046875,1895.4371337890625,0.0,2691.32275390625,0.9058289527893066,1.0,0.0,3.0,1.0,0.0
12248940,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.7274678349494934,0.2981933653354645,0.274081140756607,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.6442390084266663,0.2066062092781067,0.202298030257225,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9990000128746032,0.9019390344619752,0.557841420173645,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.7312224507331848,0.3034630715847015,0.2934818565845489,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6198678016662598,0.1823192238807678,0.849524736404419,284.9373779296875,284.95001220703125,296.1859130859375,287.5984802246094,296.1871337890625,297.5423583984375,284.9340515136719,1.0,0.5507291555404663,1.0,1.0,0.0,1.0,-2.613857746124268,2.613852262496948,5.493012395163532e-06,2.0188300609588623,0.901366889476776,0.901366889476776,0.0,197.7188720703125,195.0,29799.23828125,0.0,1900.753662109375,1.0,281.8577575683594,283.8103332519531,290.6259155273437,292.5934753417969,293.1499938964844,293.1499938964844,281.54998779296875,35954.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347657322883606,1.0,0.0,0.0,3.6559338569641113,3.6559579372406006,8.918461844587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.6328125,0.0,1539.43798828125,1895.4371337890625,0.0,2792.852783203125,0.9065554141998292,1.0,0.0,3.0,1.0,0.0
12249000,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.7274678349494934,0.2981933653354645,0.274081140756607,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.6442390084266663,0.2066062092781067,0.202298030257225,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9990000128746032,0.9019390344619752,0.557841420173645,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.7312224507331848,0.3034630715847015,0.2934818565845489,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6198678016662598,0.1823192238807678,0.849524736404419,284.9373779296875,284.95001220703125,296.1859130859375,287.5984802246094,296.1871337890625,297.5423583984375,284.9340515136719,1.0,0.5507291555404663,1.0,1.0,0.0,1.0,-2.613857746124268,2.613852262496948,5.493012395163532e-06,2.0188300609588623,0.901366889476776,0.901366889476776,0.0,197.7188720703125,195.0,29799.23828125,0.0,1900.753662109375,1.0,281.8577575683594,283.8103332519531,290.6259155273437,292.5934753417969,293.1499938964844,293.1499938964844,281.54998779296875,35954.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347657322883606,1.0,0.0,0.0,3.6559338569641113,3.6559579372406006,8.918461844587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.6328125,0.0,1539.43798828125,1895.4371337890625,0.0,2792.852783203125,0.9065554141998292,1.0,0.0,3.0,1.0,0.0
12249060,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761779785156,0.723438024520874,0.294563889503479,0.2708680629730224,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771545410156,0.6392967700958252,0.202571228146553,0.1987331509590149,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.9990000128746032,0.894359290599823,0.5612800717353821,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.7273480296134949,0.2996904551982879,0.2902447879314422,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6775817871094,0.6157883405685425,0.1793783605098724,0.8376350998878479,284.6757202148437,284.95001220703125,296.1288452148437,287.57135009765625,296.1300964355469,297.4988098144531,284.67236328125,1.0,0.5489158630371094,1.0,1.0,0.0,1.0,-2.591671705245972,2.5916662216186523,5.400450845627347e-06,2.001838445663452,0.8956107497215271,0.8956107497215271,0.0,198.84413146972656,198.0,30082.490234375,0.0,1872.4249267578125,1.0,281.5581970214844,283.53369140625,290.6260681152344,292.6412353515625,293.1499938964844,293.1499938964844,281.8500061035156,36249.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501791954040527,1.0,0.0,0.0,3.64766788482666,3.647691965103149,8.878178618942911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.98974609375,0.0,1532.4425048828125,1895.4371337890625,0.0,2936.948974609375,0.9049009680747986,1.0,0.0,3.0,1.0,0.0
12249120,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761779785156,0.723438024520874,0.294563889503479,0.2708680629730224,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771545410156,0.6392967700958252,0.202571228146553,0.1987331509590149,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.9990000128746032,0.894359290599823,0.5612800717353821,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.7273480296134949,0.2996904551982879,0.2902447879314422,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6775817871094,0.6157883405685425,0.1793783605098724,0.8376350998878479,284.6757202148437,284.95001220703125,296.1288452148437,287.57135009765625,296.1300964355469,297.4988098144531,284.67236328125,1.0,0.5489158630371094,1.0,1.0,0.0,1.0,-2.591671705245972,2.5916662216186523,5.400450845627347e-06,2.001838445663452,0.8956107497215271,0.8956107497215271,0.0,198.84413146972656,198.0,30082.490234375,0.0,1872.4249267578125,1.0,281.5581970214844,283.53369140625,290.6260681152344,292.6412353515625,293.1499938964844,293.1499938964844,281.8500061035156,36249.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501791954040527,1.0,0.0,0.0,3.64766788482666,3.647691965103149,8.878178618942911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.98974609375,0.0,1532.4425048828125,1895.4371337890625,0.0,2936.948974609375,0.9049009680747986,1.0,0.0,3.0,1.0,0.0
12249180,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7200985550880432,0.2926425635814667,0.2688905596733093,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.6342038512229919,0.1989746242761612,0.1952264904975891,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9990000128746032,0.8876025676727295,0.565475583076477,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7232457995414734,0.2966164648532867,0.2871240675449371,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.6111440658569336,0.1767410784959793,0.8253929018974304,284.8620910644531,284.95001220703125,296.0719299316406,287.54425048828125,296.0731811523437,297.4931640625,284.8628845214844,1.0,0.5476940870285034,1.0,1.0,0.0,1.0,-2.571657419204712,2.5716519355773926,5.317448994901497e-06,1.9864212274551392,0.8959484696388245,0.8959484696388245,0.0,200.47613525390625,186.0,29164.8984375,0.0,1849.8836669921875,1.0,281.8421630859375,283.75408935546875,290.47808837890625,292.3668518066406,293.1499938964844,293.1499938964844,282.1499938964844,36142.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319594264030457,1.0,0.0,0.0,3.641399621963501,3.6414237022399902,8.847691788105294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.1044921875,0.0,1524.6817626953125,1895.4371337890625,0.0,2766.693603515625,0.9034621119499208,1.0,0.0,3.0,1.0,0.0
12249240,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7200985550880432,0.2926425635814667,0.2688905596733093,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.6342038512229919,0.1989746242761612,0.1952264904975891,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9990000128746032,0.8876025676727295,0.565475583076477,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7232457995414734,0.2966164648532867,0.2871240675449371,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.6111440658569336,0.1767410784959793,0.8253929018974304,284.8620910644531,284.95001220703125,296.0719299316406,287.54425048828125,296.0731811523437,297.4931640625,284.8628845214844,1.0,0.5476940870285034,1.0,1.0,0.0,1.0,-2.571657419204712,2.5716519355773926,5.317448994901497e-06,1.9864212274551392,0.8959484696388245,0.8959484696388245,0.0,200.47613525390625,186.0,29164.8984375,0.0,1849.8836669921875,1.0,281.8421630859375,283.75408935546875,290.47808837890625,292.3668518066406,293.1499938964844,293.1499938964844,282.1499938964844,36142.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319594264030457,1.0,0.0,0.0,3.641399621963501,3.6414237022399902,8.847691788105294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.1044921875,0.0,1524.6817626953125,1895.4371337890625,0.0,2766.693603515625,0.9034621119499208,1.0,0.0,3.0,1.0,0.0
12249300,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7199312448501587,0.291791021823883,0.2680635154247284,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6330615878105164,0.1974295079708099,0.1936553865671157,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9990000128746032,0.8852677345275879,0.5641514658927917,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7228267192840576,0.2955293655395508,0.2859194278717041,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.610262930393219,0.1756831854581833,0.8201014399528503,285.0192565917969,284.95001220703125,296.0435485839844,287.5307312011719,296.0447692871094,297.5005798339844,285.0303649902344,1.0,0.5452734231948853,1.0,1.0,0.0,1.0,-2.559388399124145,2.5593831539154053,5.2671557568828575e-06,1.977104902267456,0.8979170918464661,0.8979170918464661,0.0,199.33224487304688,186.0,28418.5390625,0.0,1826.8236083984373,1.0,282.0985717773437,283.9441223144531,290.41436767578125,292.19189453125,293.1499938964844,293.1499938964844,282.1499938964844,36025.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817692220211029,1.0,0.0,0.0,3.641077280044556,3.641101121902466,8.84612518348149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.64697265625,0.0,1523.4547119140625,1895.4371337890625,0.0,2634.202880859375,0.9033560752868652,1.0,0.0,3.0,1.0,0.0
12249360,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.720689058303833,0.2910196483135223,0.2673105895519256,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.6327974200248718,0.1960269510746002,0.1922120749950409,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.8839382529258728,0.5606920719146729,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.7234371304512024,0.2946094870567322,0.2849372327327728,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.6103717088699341,0.1747961938381195,0.8154832720756531,285.0676574707031,284.95001220703125,296.0151672363281,287.5172119140625,296.01641845703125,297.513671875,285.0680236816406,1.0,0.5421360731124878,1.0,1.0,0.0,1.0,-2.545865535736084,2.545860290527344,5.211784355196869e-06,1.9667259454727173,0.8992462754249573,0.8992462754249573,0.0,196.97000122070312,174.0,28205.2890625,0.0,1796.843017578125,1.0,282.1418151855469,283.9902038574219,290.4246826171875,292.2319030761719,293.1499938964844,293.1499938964844,282.45001220703125,35925.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092132210731506,1.0,0.0,0.0,3.643454551696777,3.643478393554688,8.857680313667515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.85791015625,0.0,1525.343505859375,1895.4371337890625,0.0,2555.949951171875,0.9037787318229676,1.0,0.0,3.0,1.0,0.0
12249420,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674255371094,0.7236695289611816,0.2893898487091064,0.2656717300415039,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671813964844,0.6338011026382446,0.1934626549482345,0.1894820779561996,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676086425781,0.9990000128746032,0.8836038112640381,0.5499465465545654,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674255371094,0.7263658046722412,0.2930526435375213,0.2831423878669739,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.6123877763748169,0.1733548790216446,0.8074150085449219,285.2674865722656,284.95001220703125,295.9585876464844,287.4902038574219,295.9598388671875,297.54547119140625,285.26763916015625,1.0,0.5341697335243225,1.0,1.0,0.0,1.0,-2.515857458114624,2.515852451324463,5.089892965770559e-06,1.943655490875244,0.9051650166511536,0.9051650166511536,0.0,190.1186981201172,177.0,27224.166015625,0.0,1724.3778076171875,1.0,282.4417724609375,284.2205505371094,290.4066162109375,292.1483154296875,293.1499938964844,293.1499938964844,282.1499938964844,35676.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890092730522156,1.0,0.0,0.0,3.6547834873199454,3.654807567596436,8.912849693842873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.30322265625,0.0,1536.075927734375,1895.4371337890625,0.0,2371.393310546875,0.9061442017555236,1.0,0.0,3.0,1.0,0.0
12249480,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674255371094,0.7236695289611816,0.2893898487091064,0.2656717300415039,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671813964844,0.6338011026382446,0.1934626549482345,0.1894820779561996,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676086425781,0.9990000128746032,0.8836038112640381,0.5499465465545654,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674255371094,0.7263658046722412,0.2930526435375213,0.2831423878669739,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.6123877763748169,0.1733548790216446,0.8074150085449219,285.2674865722656,284.95001220703125,295.9585876464844,287.4902038574219,295.9598388671875,297.54547119140625,285.26763916015625,1.0,0.5341697335243225,1.0,1.0,0.0,1.0,-2.515857458114624,2.515852451324463,5.089892965770559e-06,1.943655490875244,0.9051650166511536,0.9051650166511536,0.0,190.1186981201172,177.0,27224.166015625,0.0,1724.3778076171875,1.0,282.4417724609375,284.2205505371094,290.4066162109375,292.1483154296875,293.1499938964844,293.1499938964844,282.1499938964844,35676.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890092730522156,1.0,0.0,0.0,3.6547834873199454,3.654807567596436,8.912849693842873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.30322265625,0.0,1536.075927734375,1895.4371337890625,0.0,2371.393310546875,0.9061442017555236,1.0,0.0,3.0,1.0,0.0
12249540,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7234961986541748,0.2863986194133758,0.2632296681404114,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.6324570775032043,0.190281793475151,0.1866190284490585,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.8811026811599731,0.5453111529350281,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7265608310699463,0.2904781997203827,0.2809998691082001,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.612033486366272,0.1714012771844864,0.7992749214172363,285.0213623046875,284.95001220703125,295.9021301269531,287.4632568359375,295.9034118652344,297.5375366210937,285.0176696777344,1.0,0.5295612215995789,1.0,1.0,0.0,1.0,-2.491553783416748,2.491548776626587,4.9921063691726886e-06,1.9248970746994016,0.9042015075683594,0.9042015075683594,0.0,186.8243103027344,180.0,27483.328125,0.0,1676.354736328125,1.0,282.15771484375,283.95623779296875,290.5097961425781,292.3424072265625,293.1499938964844,293.1499938964844,281.8500061035156,35842.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038349747657776,1.0,0.0,0.0,3.661813497543335,3.661837577819824,8.947170613282651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.9580078125,0.0,1545.169921875,1895.4371337890625,0.0,2506.5390625,0.9077948331832886,1.0,0.0,3.0,1.0,0.0
12249600,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7234961986541748,0.2863986194133758,0.2632296681404114,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.6324570775032043,0.190281793475151,0.1866190284490585,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.8811026811599731,0.5453111529350281,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7265608310699463,0.2904781997203827,0.2809998691082001,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.612033486366272,0.1714012771844864,0.7992749214172363,285.0213623046875,284.95001220703125,295.9021301269531,287.4632568359375,295.9034118652344,297.5375366210937,285.0176696777344,1.0,0.5295612215995789,1.0,1.0,0.0,1.0,-2.491553783416748,2.491548776626587,4.9921063691726886e-06,1.9248970746994016,0.9042015075683594,0.9042015075683594,0.0,186.8243103027344,180.0,27483.328125,0.0,1676.354736328125,1.0,282.15771484375,283.95623779296875,290.5097961425781,292.3424072265625,293.1499938964844,293.1499938964844,281.8500061035156,35842.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038349747657776,1.0,0.0,0.0,3.661813497543335,3.661837577819824,8.947170613282651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.9580078125,0.0,1545.169921875,1895.4371337890625,0.0,2506.5390625,0.9077948331832886,1.0,0.0,3.0,1.0,0.0
12249660,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.720599889755249,0.2829315364360809,0.2602483928203583,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.6283610463142395,0.1863064765930175,0.1830466240644455,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536926269531,0.9990000128746032,0.8741278648376465,0.5460935831069946,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7235859632492065,0.286758542060852,0.2777019441127777,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567443847656,0.6085318922996521,0.1685544550418853,0.7875306010246277,284.7546081542969,284.95001220703125,295.84588623046875,287.4364013671875,295.84716796875,297.5035400390625,284.7508850097656,1.0,0.5265148878097534,1.0,1.0,0.0,1.0,-2.466548442840576,2.466543436050415,4.892656761512626e-06,1.9056737422943115,0.899469256401062,0.899469256401062,0.0,186.42462158203125,183.0,27731.939453125,0.0,1640.3231201171875,1.0,281.8581237792969,283.6746520996094,290.49908447265625,292.3755187988281,293.1499938964844,293.1499938964844,282.1499938964844,36129.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208681344985962,1.0,0.0,0.0,3.6580169200897217,3.658041000366211,8.928627153181878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.9638671875,0.0,1543.080322265625,1895.4371337890625,0.0,2663.614013671875,0.9071326851844788,1.0,0.0,3.0,1.0,0.0
12249720,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.720599889755249,0.2829315364360809,0.2602483928203583,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.6283610463142395,0.1863064765930175,0.1830466240644455,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536926269531,0.9990000128746032,0.8741278648376465,0.5460935831069946,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7235859632492065,0.286758542060852,0.2777019441127777,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567443847656,0.6085318922996521,0.1685544550418853,0.7875306010246277,284.7546081542969,284.95001220703125,295.84588623046875,287.4364013671875,295.84716796875,297.5035400390625,284.7508850097656,1.0,0.5265148878097534,1.0,1.0,0.0,1.0,-2.466548442840576,2.466543436050415,4.892656761512626e-06,1.9056737422943115,0.899469256401062,0.899469256401062,0.0,186.42462158203125,183.0,27731.939453125,0.0,1640.3231201171875,1.0,281.8581237792969,283.6746520996094,290.49908447265625,292.3755187988281,293.1499938964844,293.1499938964844,282.1499938964844,36129.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208681344985962,1.0,0.0,0.0,3.6580169200897217,3.658041000366211,8.928627153181878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.9638671875,0.0,1543.080322265625,1895.4371337890625,0.0,2663.614013671875,0.9071326851844788,1.0,0.0,3.0,1.0,0.0
12249780,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.7171574234962463,0.2802498936653137,0.2576160728931427,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.623582661151886,0.1827101707458496,0.1795235723257064,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.868026077747345,0.5487802624702454,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.7200397849082947,0.2838316261768341,0.2747237384319305,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.6040518283843994,0.1659526824951172,0.7753592133522034,284.9400329589844,284.95001220703125,295.78985595703125,287.4096069335937,295.7911376953125,297.5027770996094,284.9407958984375,1.0,0.5245026350021362,1.0,1.0,0.0,1.0,-2.444173812866211,2.444169044494629,4.804391664947616e-06,1.8883943557739256,0.900830864906311,0.900830864906311,0.0,187.1380157470703,171.0,26829.9765625,0.0,1613.02734375,1.0,282.1422424316406,283.8939819335937,290.3384094238281,292.0885314941406,293.1499938964844,293.1499938964844,281.8500061035156,36022.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014366030693054,1.0,0.0,0.0,3.656182527542114,3.656206607818604,8.91967488314549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.65625,0.0,1540.2291259765625,1895.4371337890625,0.0,2484.567138671875,0.9066853523254396,1.0,0.0,3.0,1.0,0.0
12249840,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.7171574234962463,0.2802498936653137,0.2576160728931427,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.623582661151886,0.1827101707458496,0.1795235723257064,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.868026077747345,0.5487802624702454,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.7200397849082947,0.2838316261768341,0.2747237384319305,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.6040518283843994,0.1659526824951172,0.7753592133522034,284.9400329589844,284.95001220703125,295.78985595703125,287.4096069335937,295.7911376953125,297.5027770996094,284.9407958984375,1.0,0.5245026350021362,1.0,1.0,0.0,1.0,-2.444173812866211,2.444169044494629,4.804391664947616e-06,1.8883943557739256,0.900830864906311,0.900830864906311,0.0,187.1380157470703,171.0,26829.9765625,0.0,1613.02734375,1.0,282.1422424316406,283.8939819335937,290.3384094238281,292.0885314941406,293.1499938964844,293.1499938964844,281.8500061035156,36022.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014366030693054,1.0,0.0,0.0,3.656182527542114,3.656206607818604,8.91967488314549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.65625,0.0,1540.2291259765625,1895.4371337890625,0.0,2484.567138671875,0.9066853523254396,1.0,0.0,3.0,1.0,0.0
12249900,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767639160156,0.7167844176292419,0.2787076234817505,0.256416380405426,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.6223494410514832,0.1808909773826599,0.1778592765331268,296.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709350585937,0.9990000128746032,0.8647924065589905,0.5471091866493225,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7766418457031,0.7196153402328491,0.2822837829589844,0.2733763456344604,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.6031196117401123,0.1646528542041778,0.7697369456291199,284.7747497558594,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,297.49774169921875,284.7600402832031,1.0,0.5217545032501221,1.0,1.0,0.0,1.0,-2.430363655090332,2.43035888671875,4.7506377995887306e-06,1.877894282341004,0.8981035351753235,0.8981035351753235,0.0,185.8019256591797,171.0,27200.5625,0.0,1588.9969482421875,1.0,281.8985595703125,283.6994323730469,290.4052429199219,292.2617492675781,293.1499938964844,293.1499938964844,281.8500061035156,36131.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063420653343201,1.0,0.0,0.0,3.653813362121582,3.6538374423980713,8.908119184525276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.49560546875,0.0,1538.3983154296875,1895.4371337890625,0.0,2529.548583984375,0.906162977218628,1.0,0.0,3.0,1.0,0.0
12249960,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.7165457010269165,0.2767908275127411,0.2547608911991119,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968688964844,0.621307909488678,0.1788710951805114,0.175963282585144,296.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939697265625,0.9990000128746032,0.861164927482605,0.5441391468048096,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954650878906,0.7194386720657349,0.2804350256919861,0.271681398153305,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.697265625,0.6023998856544495,0.1631482094526291,0.7630693912506104,284.6949768066406,284.95001220703125,295.7340087890625,287.3829040527344,295.7352905273437,297.4853210449219,284.6908874511719,1.0,0.5181887745857239,1.0,1.0,0.0,1.0,-2.412487745285034,2.412482976913452,4.681262453232193e-06,1.864164113998413,0.8955485224723816,0.8955485224723816,0.0,183.6441802978516,159.0,27002.8671875,0.0,1556.4681396484375,1.0,281.8576965332031,283.63165283203125,290.3969421386719,292.2097473144531,293.1499938964844,293.1499938964844,282.1499938964844,36260.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808494508266449,1.0,0.0,0.0,3.6478383541107178,3.647862434387207,8.879008532858279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.6748046875,0.0,1532.7132568359375,1895.4371337890625,0.0,2549.33642578125,0.90494966506958,1.0,0.0,3.0,1.0,0.0
12250020,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7180458307266235,0.274030327796936,0.2517788410186767,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.620680034160614,0.1753055453300476,0.1722267866134643,296.8214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.8571603298187256,0.534275472164154,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7208499312400818,0.2774392068386078,0.2684191763401031,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.602587103843689,0.1606005579233169,0.7498716711997986,284.871337890625,284.95001220703125,295.67840576171875,287.3562927246094,295.6797180175781,297.4970703125,284.8714294433594,1.0,0.509200394153595,1.0,1.0,0.0,1.0,-2.372792959213257,2.372788429260254,4.528777481027646e-06,1.833497881889344,0.8959362506866455,0.8959362506866455,0.0,177.17660522460938,162.0,25955.2421875,0.0,1478.8857421875,1.0,282.14215087890625,283.8441162109375,290.2731018066406,291.9662170410156,293.1499938964844,293.1499938964844,282.45001220703125,36144.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873280644416809,1.0,0.0,0.0,3.641484498977661,3.6415083408355713,8.848103902892035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.55908203125,0.0,1524.7945556640625,1895.4371337890625,0.0,2356.177490234375,0.9034831523895264,1.0,0.0,3.0,1.0,0.0
12250080,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7180458307266235,0.274030327796936,0.2517788410186767,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.620680034160614,0.1753055453300476,0.1722267866134643,296.8214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.8571603298187256,0.534275472164154,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7208499312400818,0.2774392068386078,0.2684191763401031,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.602587103843689,0.1606005579233169,0.7498716711997986,284.871337890625,284.95001220703125,295.67840576171875,287.3562927246094,295.6797180175781,297.4970703125,284.8714294433594,1.0,0.509200394153595,1.0,1.0,0.0,1.0,-2.372792959213257,2.372788429260254,4.528777481027646e-06,1.833497881889344,0.8959362506866455,0.8959362506866455,0.0,177.17660522460938,162.0,25955.2421875,0.0,1478.8857421875,1.0,282.14215087890625,283.8441162109375,290.2731018066406,291.9662170410156,293.1499938964844,293.1499938964844,282.45001220703125,36144.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873280644416809,1.0,0.0,0.0,3.641484498977661,3.6415083408355713,8.848103902892035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.55908203125,0.0,1524.7945556640625,1895.4371337890625,0.0,2356.177490234375,0.9034831523895264,1.0,0.0,3.0,1.0,0.0
12250140,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.7188082337379456,0.272195816040039,0.249861404299736,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.6193222403526306,0.1723468899726867,0.1691878736019134,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.9990000128746032,0.8556734323501587,0.5284426808357239,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.7213476896286011,0.2752461731433868,0.266073077917099,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.6021997332572937,0.1587744206190109,0.7403877973556519,285.0768127441406,284.95001220703125,295.6230163574219,287.3298034667969,295.62432861328125,297.5298767089844,285.07763671875,1.0,0.5038179755210876,1.0,1.0,0.0,1.0,-2.3456051349639893,2.345600843429565,4.425573933986016e-06,1.81233811378479,0.8993182182312012,0.8993182182312012,0.0,173.2865753173828,165.0,25028.001953125,0.0,1429.1654052734375,1.0,282.44171142578125,284.081298828125,290.2242431640625,291.8370361328125,293.1499938964844,293.1499938964844,282.75,35923.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618803977966309,1.0,0.0,0.0,3.643524885177612,3.6435487270355225,8.858022511049057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.7744140625,0.0,1525.4041748046875,1895.4371337890625,0.0,2129.086181640625,0.9037949442863464,1.0,0.0,3.0,1.0,0.0
12250200,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.7188082337379456,0.272195816040039,0.249861404299736,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.6193222403526306,0.1723468899726867,0.1691878736019134,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.9990000128746032,0.8556734323501587,0.5284426808357239,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.7213476896286011,0.2752461731433868,0.266073077917099,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.6021997332572937,0.1587744206190109,0.7403877973556519,285.0768127441406,284.95001220703125,295.6230163574219,287.3298034667969,295.62432861328125,297.5298767089844,285.07763671875,1.0,0.5038179755210876,1.0,1.0,0.0,1.0,-2.3456051349639893,2.345600843429565,4.425573933986016e-06,1.81233811378479,0.8993182182312012,0.8993182182312012,0.0,173.2865753173828,165.0,25028.001953125,0.0,1429.1654052734375,1.0,282.44171142578125,284.081298828125,290.2242431640625,291.8370361328125,293.1499938964844,293.1499938964844,282.75,35923.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618803977966309,1.0,0.0,0.0,3.643524885177612,3.6435487270355225,8.858022511049057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.7744140625,0.0,1525.4041748046875,1895.4371337890625,0.0,2129.086181640625,0.9037949442863464,1.0,0.0,3.0,1.0,0.0
12250260,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.7185527086257935,0.2708022892475128,0.2484878301620483,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882080078125,0.6171079874038696,0.1697285622358322,0.166600227355957,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.289306640625,0.9990000128746032,0.8543226718902588,0.5261256694793701,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.7208141088485718,0.2734788358211517,0.2642829716205597,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.6010944247245789,0.157369464635849,0.7334758639335632,285.2889709472656,284.95001220703125,295.56787109375,287.30340576171875,295.5691833496094,297.5609436035156,285.2899780273437,1.0,0.5006942749023438,1.0,1.0,0.0,1.0,-2.327603816986084,2.32759952545166,4.358084879640956e-06,1.7984155416488647,0.905583381652832,0.905583381652832,0.0,171.5342559814453,168.0,24203.9375,0.0,1400.035400390625,1.0,282.74176025390625,284.32208251953125,290.2125549316406,291.7666015625,293.1499938964844,293.1499938964844,282.45001220703125,35659.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400001883506775,1.0,0.0,0.0,3.6554017066955566,3.655425786972046,8.915865237213438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.5009765625,0.0,1536.6336669921875,1895.4371337890625,0.0,1939.5821533203125,0.906273365020752,1.0,0.0,3.0,1.0,0.0
