time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250320,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.7185527086257935,0.2708022892475128,0.2484878301620483,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882080078125,0.6171079874038696,0.1697285622358322,0.166600227355957,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.289306640625,0.9990000128746032,0.8543226718902588,0.5261256694793701,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.7208141088485718,0.2734788358211517,0.2642829716205597,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.6010944247245789,0.157369464635849,0.7334758639335632,285.2889709472656,284.95001220703125,295.56787109375,287.30340576171875,295.5691833496094,297.5609436035156,285.2899780273437,1.0,0.5006942749023438,1.0,1.0,0.0,1.0,-2.327603816986084,2.32759952545166,4.358084879640956e-06,1.7984155416488647,0.905583381652832,0.905583381652832,0.0,171.5342559814453,168.0,24203.9375,0.0,1400.035400390625,1.0,282.74176025390625,284.32208251953125,290.2125549316406,291.7666015625,293.1499938964844,293.1499938964844,282.45001220703125,35659.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400001883506775,1.0,0.0,0.0,3.6554017066955566,3.655425786972046,8.915865237213438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.5009765625,0.0,1536.6336669921875,1895.4371337890625,0.0,1939.5821533203125,0.906273365020752,1.0,0.0,3.0,1.0,0.0
12250380,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.7161996960639954,0.2681003212928772,0.24650639295578,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.6131755113601685,0.1665111631155014,0.1638128012418747,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9990000128746032,0.8493291735649109,0.5272964835166931,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7184081077575684,0.2707821726799011,0.2620862424373626,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.5982532501220703,0.15537790954113,0.7257964611053467,285.0492553710937,284.95001220703125,295.51300048828125,287.27716064453125,295.5143127441406,297.5443420410156,285.0455017089844,1.0,0.4990028142929077,1.0,1.0,0.0,1.0,-2.3114209175109863,2.3114166259765625,4.298066869523609e-06,1.7860051393508911,0.9050598740577698,0.9050598740577698,0.0,171.64767456054688,171.0,24520.052734375,0.0,1380.80712890625,1.0,282.4577331542969,284.061767578125,290.3344116210937,291.9836120605469,293.1499938964844,293.1499938964844,282.1499938964844,35811.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572218179702759,1.0,0.0,0.0,3.663633584976196,3.6636576652526855,8.956067176768556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.314453125,0.0,1546.9716796875,1895.4371337890625,0.0,2088.24951171875,0.9081818461418152,1.0,0.0,3.0,1.0,0.0
12250440,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.7161996960639954,0.2681003212928772,0.24650639295578,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.6131755113601685,0.1665111631155014,0.1638128012418747,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9990000128746032,0.8493291735649109,0.5272964835166931,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7184081077575684,0.2707821726799011,0.2620862424373626,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.5982532501220703,0.15537790954113,0.7257964611053467,285.0492553710937,284.95001220703125,295.51300048828125,287.27716064453125,295.5143127441406,297.5443420410156,285.0455017089844,1.0,0.4990028142929077,1.0,1.0,0.0,1.0,-2.3114209175109863,2.3114166259765625,4.298066869523609e-06,1.7860051393508911,0.9050598740577698,0.9050598740577698,0.0,171.64767456054688,171.0,24520.052734375,0.0,1380.80712890625,1.0,282.4577331542969,284.061767578125,290.3344116210937,291.9836120605469,293.1499938964844,293.1499938964844,282.1499938964844,35811.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572218179702759,1.0,0.0,0.0,3.663633584976196,3.6636576652526855,8.956067176768556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.314453125,0.0,1546.9716796875,1895.4371337890625,0.0,2088.24951171875,0.9081818461418152,1.0,0.0,3.0,1.0,0.0
12250500,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.714002251625061,0.2662933766841888,0.2450712025165558,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6102311611175537,0.1646039336919784,0.1621482521295547,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9990000128746032,0.8453546762466431,0.5291875004768372,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7162944078445435,0.2690389156341553,0.260620653629303,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.5958067774772644,0.1540326327085495,0.7204993963241577,284.8648376464844,284.95001220703125,295.48565673828125,287.2640991210937,295.4869689941406,297.52545166015625,284.8486022949219,1.0,0.4984165728092193,1.0,1.0,0.0,1.0,-2.301846981048584,2.30184268951416,4.262731636117678e-06,1.7786439657211304,0.9027250409126282,0.9027250409126282,0.0,172.3371124267578,171.0,24923.205078125,0.0,1371.967529296875,1.0,282.2008056640625,283.848876953125,290.3740539550781,292.1185913085937,293.1499938964844,293.1499938964844,282.1499938964844,35952.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710477113723755,1.0,0.0,0.0,3.664221048355103,3.664245128631592,8.958939474723593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.0107421875,0.0,1548.691162109375,1895.4371337890625,0.0,2210.1474609375,0.9083627462387084,1.0,0.0,3.0,1.0,0.0
12250560,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.7111814618110657,0.2642673552036285,0.2433637082576751,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860107421875,0.606686532497406,0.1625285446643829,0.1603015065193176,296.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.9990000128746032,0.8405999541282654,0.5317675471305847,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.7136065363883972,0.2670707702636719,0.2588947117328644,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.5927140116691589,0.1524738073348999,0.7141613364219666,284.783935546875,284.95001220703125,295.4583740234375,287.25103759765625,295.459716796875,297.5031433105469,284.78009033203125,1.0,0.4979071319103241,1.0,1.0,0.0,1.0,-2.2909915447235107,2.290987253189087,4.222831194056198e-06,1.77028489112854,0.9007457494735718,0.9007457494735718,0.0,173.35128784179688,159.0,24792.625,0.0,1362.9127197265625,1.0,282.15802001953125,283.7808837890625,290.3299560546875,292.0284423828125,293.1499938964844,293.1499938964844,281.8500061035156,36090.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778517007827759,1.0,0.0,0.0,3.66133165359497,3.66135573387146,8.944816727307625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.31103515625,0.0,1546.4915771484375,1895.4371337890625,0.0,2270.873291015625,0.9078478813171388,1.0,0.0,3.0,1.0,0.0
12250620,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.51287841796875,0.7083510756492615,0.2598612010478973,0.2394866198301315,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5147399902344,0.6018875241279602,0.1580724716186523,0.1561418324708938,296.7510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111083984375,0.9990000128746032,0.830549418926239,0.5293897390365601,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5128479003906,0.7109615206718445,0.2627416849136352,0.254895269870758,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5150451660156,0.5887705087661743,0.1489485949277877,0.6987434029579163,284.5122985839844,284.95001220703125,295.404052734375,287.22509765625,295.4053955078125,297.46343994140625,284.5076599121094,1.0,0.4918574690818786,1.0,1.0,0.0,1.0,-2.2551727294921875,2.255168437957764,4.092642939212965e-06,1.742738962173462,0.8927794694900513,0.8927794694900513,0.0,171.05032348632812,147.0,24911.435546875,0.0,1311.7239990234375,1.0,281.8581848144531,283.4960632324219,290.2742614746094,291.9923095703125,293.1499938964844,293.1499938964844,282.1499938964844,36442.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913536429405212,1.0,0.0,0.0,3.646082162857056,3.646106243133545,8.870460987964179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.927734375,0.0,1532.1246337890625,1895.4371337890625,0.0,2392.651123046875,0.904672920703888,1.0,0.0,3.0,1.0,0.0
12250680,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.51287841796875,0.7083510756492615,0.2598612010478973,0.2394866198301315,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5147399902344,0.6018875241279602,0.1580724716186523,0.1561418324708938,296.7510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111083984375,0.9990000128746032,0.830549418926239,0.5293897390365601,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5128479003906,0.7109615206718445,0.2627416849136352,0.254895269870758,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5150451660156,0.5887705087661743,0.1489485949277877,0.6987434029579163,284.5122985839844,284.95001220703125,295.404052734375,287.22509765625,295.4053955078125,297.46343994140625,284.5076599121094,1.0,0.4918574690818786,1.0,1.0,0.0,1.0,-2.2551727294921875,2.255168437957764,4.092642939212965e-06,1.742738962173462,0.8927794694900513,0.8927794694900513,0.0,171.05032348632812,147.0,24911.435546875,0.0,1311.7239990234375,1.0,281.8581848144531,283.4960632324219,290.2742614746094,291.9923095703125,293.1499938964844,293.1499938964844,282.1499938964844,36442.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913536429405212,1.0,0.0,0.0,3.646082162857056,3.646106243133545,8.870460987964179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.927734375,0.0,1532.1246337890625,1895.4371337890625,0.0,2392.651123046875,0.904672920703888,1.0,0.0,3.0,1.0,0.0
12250740,296.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899108886719,0.7089019417762756,0.0,0.2360382676124572,296.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894836425781,0.5996434092521667,0.0,0.1520086824893951,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.690185546875,0.9990000128746032,0.0,0.5206069946289062,296.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68994140625,0.7113484144210815,0.0,0.2510691285133362,296.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893920898437,0.587439775466919,0.0,0.683160126209259,284.6900329589844,294.1499938964844,295.3500061035156,287.19927978515625,295.35137939453125,297.47088623046875,284.6902770996094,0.0,0.0,1.0,1.0,0.0,1.0,-2.2122020721435547,2.21219801902771,3.938829195249127e-06,1.7094082832336426,0.0,0.0,0.0,165.2698211669922,60.0,23867.828125,0.0,1240.6298828125,0.0,282.14208984375,283.7113952636719,290.09619140625,291.6740417480469,293.1499938964844,293.1499938964844,278.1499938964844,36374.86328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.63110089302063,3.63112473487854,8.79771562267706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1515.0340576171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899108886719,0.7089019417762756,0.0,0.2360382676124572,296.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894836425781,0.5996434092521667,0.0,0.1520086824893951,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.690185546875,0.9990000128746032,0.0,0.5206069946289062,296.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68994140625,0.7113484144210815,0.0,0.2510691285133362,296.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893920898437,0.587439775466919,0.0,0.683160126209259,284.6900329589844,294.1499938964844,295.3500061035156,287.19927978515625,295.35137939453125,297.47088623046875,284.6902770996094,0.0,0.0,1.0,1.0,0.0,1.0,-2.2122020721435547,2.21219801902771,3.938829195249127e-06,1.7094082832336426,0.0,0.0,0.0,165.2698211669922,60.0,23867.828125,0.0,1240.6298828125,0.0,282.14208984375,283.7113952636719,290.09619140625,291.6740417480469,293.1499938964844,293.1499938964844,278.1499938964844,36374.86328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.63110089302063,3.63112473487854,8.79771562267706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1515.0340576171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546081542969,0.0,0.0,0.0009227695409208,297.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508239746094,0.0,0.0,0.0009717151406221,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75738525390625,0.000456689245766,0.0,0.0007177123334258,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546691894531,0.0,0.0,0.0009717208449728,297.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75128173828125,0.0,0.0,0.0046094059944152,284.7649230957031,294.1499938964844,295.31085205078125,287.1800537109375,295.3453369140625,297.2628479003906,283.7165832519531,0.0,0.0,0.7088181972503662,0.7088181972503662,0.2911818325519562,1.0,-0.0098336394876241,0.0099011678248643,-6.752837362000719e-05,-0.0123826405033469,0.0,0.0,0.0,-0.0518669635057449,60.0,983.7125854492188,-0.0,-6.593077159777749e-06,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6368292612699646e-19,1.6596753435538257e-19,5.7795338074079264e-24,2.2326168539111733e-16,2.232567090725522e-16,4.9737627062731956e-21,0.0,0.0,-0.0,0.0,0.0,4.390941598061573e-33,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75323486328125,0.0,0.0,0.000938129320275,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7497863769531,0.0,0.0,0.0006332439952529,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7559814453125,0.0,0.0,0.0010519652860239,297.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532653808594,0.0,0.0,0.0009969659149646,297.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75006103515625,0.0,0.0,0.0028667068108916,284.762451171875,294.1499938964844,295.2962646484375,287.172607421875,295.3433837890625,297.1488037109375,283.5440368652344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0075322426855564,0.0079069416970014,-0.0003746988077182,-0.0136069031432271,0.0,0.0,0.0,-0.0402079112827777,60.0,601.178955078125,-0.0,-4.132868070882978e-06,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.12458829724502e-27,3.6889543340564996e-27,4.189199307912433e-30,-5.628950419943246e-18,-5.624967545293803e-18,-3.982739344020365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514953613281,0.0,0.0,0.0001202562270918,297.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485656738281,0.0,0.0,0.0001161823383881,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518615722656,0.0,0.0,0.00013636375661,297.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75152587890625,0.0,0.0,0.0001269027561647,297.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489013671875,0.0,0.0,0.0005470806499943,284.75994873046875,294.1499938964844,295.2694702148437,287.1585693359375,295.341796875,296.8851928710937,283.39337158203125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012563632335513,0.0031384311150759,-0.0018820677651092,-0.0164929423481225,0.0,0.0,0.0,-0.0086823357269167,60.0,236.90631103515625,-0.0,-1.0761554136706765e-07,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.301228696377857e-37,-4.4279914918047845e-37,-1.0072512061830127e-37,2.129036396238909e-20,1.7287470572770203e-20,4.002892985722109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508544921875,0.0,0.0,9.59944009082392e-05,297.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479553222656,0.0,0.0,0.0001008181061479,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510986328125,0.0,0.0,7.57606903789565e-05,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508850097656,0.0,0.0,0.0001010935811791,297.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.748291015625,0.0,0.0,0.0004781352181453,284.7589111328125,294.1499938964844,295.2427673339844,287.14410400390625,295.3409729003906,296.63818359375,283.35235595703125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010223203571513,0.0008187474450096,0.0002035728684859,-0.0185408312827348,0.0,0.0,0.0,-0.0084091490134596,60.0,91.72818756103516,-0.0,-7.125843382027598e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.605193857299268e-45,7.006492321624085e-45,4.203895392974451e-45,8.240327218019946e-21,4.232449338196212e-21,4.0078782837205176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7501525878906,0.0,0.0,9.531450632493944e-05,297.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472839355469,0.0,0.0,0.0001003637735266,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504272460937,0.0,0.0,7.415987784042954e-05,297.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502136230469,0.0,0.0,0.0001003709403448,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74761962890625,0.0,0.0,0.0004760811571031,284.75787353515625,294.1499938964844,295.21612548828125,287.1292419433594,295.3399658203125,296.4262390136719,283.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156391654163,3.6438088102386246e-08,0.0010156027274206,-0.0191821232438087,0.0,0.0,0.0,-0.0086228195577859,60.0,38.6546516418457,-0.0,-7.033909810161276e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396842876170763e-21,4.201145721889908e-21,4.195697154280855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494201660156,0.0,0.0,9.525610221317038e-05,297.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74658203125,0.0,0.0,0.0001003084107651,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,7.408929377561435e-05,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494812011719,0.0,0.0,0.0001003092693281,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74688720703125,0.0,0.0,0.0004758208815474,284.7567749023437,294.1499938964844,295.1895446777344,287.11395263671875,295.3387145996094,296.2435607910156,283.3749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150991147384,7.630258203050744e-09,0.0010150914313271,-0.0190387964248657,0.0,0.0,0.0,-0.008594955317676,60.0,19.30115127563477,-0.0,-7.025482062772427e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.40063708255471e-21,4.200385588143412e-21,4.200251494411298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.747802734375,0.0,0.0,9.519152081338687e-05,297.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449951171875,0.0,0.0,0.0001002405697363,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.748046875,0.0,0.0,7.40384275559336e-05,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7478332519531,0.0,0.0,0.0001002412682282,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74530029296875,0.0,0.0,0.0004754991387017,284.7543029785156,294.1499938964844,295.13653564453125,287.0822448730469,295.3355712890625,295.9471435546875,283.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.605566024780272,-0.0,-7.01593734220296e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.40073240219561e-21,4.200366201097805e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.747802734375,0.0,0.0,9.519152081338687e-05,297.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449951171875,0.0,0.0,0.0001002405697363,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.748046875,0.0,0.0,7.40384275559336e-05,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7478332519531,0.0,0.0,0.0001002412682282,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74530029296875,0.0,0.0,0.0004754991387017,284.7543029785156,294.1499938964844,295.13653564453125,287.0822448730469,295.3355712890625,295.9471435546875,283.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.605566024780272,-0.0,-7.01593734220296e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.40073240219561e-21,4.200366201097805e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459716796875,0.0,0.0,9.515495912637562e-05,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431945800781,0.0,0.0,0.0001002020726446,299.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,7.400997856166214e-05,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460021972656,0.0,0.0,0.0001002027565846,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7434997558594,0.0,0.0,0.0004753165121655,284.7515869140625,294.1499938964844,295.0837097167969,287.0491027832031,295.3315124511719,295.7191467285156,283.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503159871191656e-09,0.0010140099329873,-0.0187087003141641,0.0,0.0,0.0,-0.0085324551910161,60.0,8.280975341796875,-0.0,-7.010521585470998e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459716796875,0.0,0.0,9.515495912637562e-05,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431945800781,0.0,0.0,0.0001002020726446,299.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,7.400997856166214e-05,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460021972656,0.0,0.0,0.0001002027565846,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7434997558594,0.0,0.0,0.0004753165121655,284.7515869140625,294.1499938964844,295.0837097167969,287.0491027832031,295.3315124511719,295.7191467285156,283.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503159871191656e-09,0.0010140099329873,-0.0187087003141641,0.0,0.0,0.0,-0.0085324551910161,60.0,8.280975341796875,-0.0,-7.010521585470998e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74395751953125,0.0,0.0,9.51416659518145e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412109375,0.0,0.0,0.000100188088254,299.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,7.399963214993477e-05,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7439880371094,0.0,0.0,0.0001001887649181,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74151611328125,0.0,0.0,0.0004752501263283,284.74859619140625,294.1499938964844,295.03106689453125,287.01470947265625,295.3265686035156,295.5395202636719,283.5361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,8.056039810180664,-0.0,-7.008536329067283e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74395751953125,0.0,0.0,9.51416659518145e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412109375,0.0,0.0,0.000100188088254,299.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,7.399963214993477e-05,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7439880371094,0.0,0.0,0.0001001887649181,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74151611328125,0.0,0.0,0.0004752501263283,284.74859619140625,294.1499938964844,295.03106689453125,287.01470947265625,295.3265686035156,295.5395202636719,283.5361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,8.056039810180664,-0.0,-7.008536329067283e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74176025390625,0.0,0.0,9.514729026705028e-05,297.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7390441894531,0.0,0.0,0.0001001940181595,299.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74200439453125,0.0,0.0,7.400400500046089e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417907714844,0.0,0.0,0.0001001946875476,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393493652344,0.0,0.0,0.0004752782697323,284.7453918457031,294.1499938964844,294.9785461425781,286.9791259765625,295.32080078125,295.3944396972656,283.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139242513105,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.965029716491699,-0.0,-7.009338531815956e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74176025390625,0.0,0.0,9.514729026705028e-05,297.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7390441894531,0.0,0.0,0.0001001940181595,299.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74200439453125,0.0,0.0,7.400400500046089e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417907714844,0.0,0.0,0.0001001946875476,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393493652344,0.0,0.0,0.0004752782697323,284.7453918457031,294.1499938964844,294.9785461425781,286.9791259765625,295.32080078125,295.3944396972656,283.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139242513105,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.965029716491699,-0.0,-7.009338531815956e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406005859375,0.0,0.0,9.515583224128932e-05,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379150390625,0.0,0.0,0.000100203018519,299.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408447265625,0.0,0.0,7.401064067380503e-05,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406311035156,0.0,0.0,0.0001002036806312,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382202148437,0.0,0.0,0.0004753209359478,284.74371337890625,294.1499938964844,294.95233154296875,286.9609375,295.3175964355469,295.33172607421875,283.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.927796363830566,-0.0,-7.010584113231745e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7394104003906,0.0,0.0,9.51674664975144e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367248535156,0.0,0.0,0.0001002152712317,299.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7396240234375,0.0,0.0,7.401969196507707e-05,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73944091796875,0.0,0.0,0.0001002159333438,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370300292969,0.0,0.0,0.000475379085401,284.7419738769531,294.1499938964844,294.9261474609375,286.9425048828125,295.3141784667969,295.27423095703125,283.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518084821356297e-09,0.0010141374077647,-0.0187477897852659,0.0,0.0,0.0,-0.0085398526862263,60.0,7.892395496368408,-0.0,-7.012286573626626e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369079589844,0.0,0.0,9.51978436205536e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342529296875,0.0,0.0,0.0001002472636173,299.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371520996094,0.0,0.0,7.404330972349271e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369384765625,0.0,0.0,0.0001002479184535,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73455810546875,0.0,0.0,0.000475530832773,284.7383728027344,294.1499938964844,294.87384033203125,286.90496826171875,295.3067321777344,295.1719665527344,283.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555715164642152e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.824559211730957,-0.0,-7.016737413323426e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369079589844,0.0,0.0,9.51978436205536e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342529296875,0.0,0.0,0.0001002472636173,299.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371520996094,0.0,0.0,7.404330972349271e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369384765625,0.0,0.0,0.0001002479184535,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73455810546875,0.0,0.0,0.000475530832773,284.7383728027344,294.1499938964844,294.87384033203125,286.90496826171875,295.3067321777344,295.1719665527344,283.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555715164642152e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.824559211730957,-0.0,-7.016737413323426e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342834472656,0.0,0.0,9.523409244138747e-05,298.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7316589355469,0.0,0.0,0.0001002854478429,299.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344970703125,0.0,0.0,7.407148950733244e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7343139648437,0.0,0.0,0.0001002860881271,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319641113281,0.0,0.0,0.0004757119168061,284.7345886230469,294.1499938964844,294.82159423828125,286.8666687011719,295.2984924316406,295.0828552246094,283.7254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.759377479553223,-0.0,-7.022056536243326e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342834472656,0.0,0.0,9.523409244138747e-05,298.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7316589355469,0.0,0.0,0.0001002854478429,299.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344970703125,0.0,0.0,7.407148950733244e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7343139648437,0.0,0.0,0.0001002860881271,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319641113281,0.0,0.0,0.0004757119168061,284.7345886230469,294.1499938964844,294.82159423828125,286.8666687011719,295.2984924316406,295.0828552246094,283.7254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.759377479553223,-0.0,-7.022056536243326e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315368652344,0.0,0.0,9.527200745651498e-05,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289428710937,0.0,0.0,0.0001003253855742,299.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.0,0.0,7.410097896354273e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315673828125,0.0,0.0,0.0001003260185825,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.729248046875,0.0,0.0,0.0004759013827424,284.7306823730469,294.1499938964844,294.7694091796875,286.8276672363281,295.2894287109375,295.0033569335937,283.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.69619607925415,-0.0,-7.027624349120742e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315368652344,0.0,0.0,9.527200745651498e-05,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289428710937,0.0,0.0,0.0001003253855742,299.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.0,0.0,7.410097896354273e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315673828125,0.0,0.0,0.0001003260185825,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.729248046875,0.0,0.0,0.0004759013827424,284.7306823730469,294.1499938964844,294.7694091796875,286.8276672363281,295.2894287109375,295.0033569335937,283.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.69619607925415,-0.0,-7.027624349120742e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286682128906,0.0,0.0,9.530767420073973e-05,298.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72613525390625,0.0,0.0,0.0001003629513434,299.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288818359375,0.0,0.0,7.4128714913968e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72869873046875,0.0,0.0,0.0001003635770757,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264099121094,0.0,0.0,0.0004760795563925,284.72662353515625,294.1499938964844,294.7171936035156,286.78814697265625,295.27960205078125,294.9309997558594,283.8059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.6345906257629395,-0.0,-7.032862470168767e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286682128906,0.0,0.0,9.530767420073973e-05,298.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72613525390625,0.0,0.0,0.0001003629513434,299.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288818359375,0.0,0.0,7.4128714913968e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72869873046875,0.0,0.0,0.0001003635770757,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264099121094,0.0,0.0,0.0004760795563925,284.72662353515625,294.1499938964844,294.7171936035156,286.78814697265625,295.27960205078125,294.9309997558594,283.8059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.6345906257629395,-0.0,-7.032862470168767e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7272033691406,0.0,0.0,9.532355034025386e-05,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72467041015625,0.0,0.0,0.000100379664218,299.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274169921875,0.0,0.0,7.414105493808165e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72723388671875,0.0,0.0,0.0001003802899504,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249755859375,0.0,0.0,0.0004761588352266,284.7245483398437,294.1499938964844,294.69110107421875,286.7682189941406,295.2744140625,294.8968505859375,283.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.604262351989746,-0.0,-7.035193050342059e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257080078125,0.0,0.0,9.533760021440683e-05,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72320556640625,0.0,0.0,0.0001003944707917,299.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259521484375,0.0,0.0,7.415198342641816e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257385253906,0.0,0.0,0.0001003950892481,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7234802246094,0.0,0.0,0.0004762290627695,284.7224426269531,294.1499938964844,294.6649780273437,286.7481994628906,295.2690124511719,294.8638610839844,283.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159489465877,7.729023643321398e-09,0.0010159411467611,-0.0193002540618181,0.0,0.0,0.0,-0.0086444243788719,60.0,7.574192523956299,-0.0,-7.037255045361236e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7226867675781,0.0,0.0,9.535899880575016e-05,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201843261719,0.0,0.0,0.0001004170117084,299.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.722900390625,0.0,0.0,7.416862354148179e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72271728515625,0.0,0.0,0.0001004176228889,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.720458984375,0.0,0.0,0.0004763359902426,284.7181701660156,294.1499938964844,294.6127319335937,286.7079467773437,295.2576904296875,294.8006286621094,283.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755484254801104e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.514673233032227,-0.0,-7.040390670454144e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7226867675781,0.0,0.0,9.535899880575016e-05,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201843261719,0.0,0.0,0.0001004170117084,299.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.722900390625,0.0,0.0,7.416862354148179e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72271728515625,0.0,0.0,0.0001004176228889,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.720458984375,0.0,0.0,0.0004763359902426,284.7181701660156,294.1499938964844,294.6127319335937,286.7079467773437,295.2576904296875,294.8006286621094,283.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755484254801104e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.514673233032227,-0.0,-7.040390670454144e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
