time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252540,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71954345703125,0.0,0.0,9.537001460557804e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71710205078125,0.0,0.0,0.0001004286241368,299.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7197570800781,0.0,0.0,7.417718006763607e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195739746094,0.0,0.0,0.0001004292280413,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173767089844,0.0,0.0,0.000476391025586,284.7138061523437,294.1499938964844,294.5604248046875,286.66748046875,295.24560546875,294.74029541015625,283.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.455778121948242,-0.0,-7.04199365486602e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71954345703125,0.0,0.0,9.537001460557804e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71710205078125,0.0,0.0,0.0001004286241368,299.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7197570800781,0.0,0.0,7.417718006763607e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195739746094,0.0,0.0,0.0001004292280413,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173767089844,0.0,0.0,0.000476391025586,284.7138061523437,294.1499938964844,294.5604248046875,286.66748046875,295.24560546875,294.74029541015625,283.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.455778121948242,-0.0,-7.04199365486602e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71636962890625,0.0,0.0,9.536998550174758e-05,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0001004286023089,299.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7165832519531,0.0,0.0,7.417715096380562e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164001464844,0.0,0.0,0.0001004291989374,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142333984375,0.0,0.0,0.0004763909091707,284.7093811035156,294.1499938964844,294.50799560546875,286.626953125,295.2327880859375,294.6821594238281,283.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.39733362197876,-0.0,-7.041965943699324e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71636962890625,0.0,0.0,9.536998550174758e-05,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0001004286023089,299.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7165832519531,0.0,0.0,7.417715096380562e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164001464844,0.0,0.0,0.0001004291989374,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142333984375,0.0,0.0,0.0004763909091707,284.7093811035156,294.1499938964844,294.50799560546875,286.626953125,295.2327880859375,294.6821594238281,283.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.39733362197876,-0.0,-7.041965943699324e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.713134765625,0.0,0.0,9.535962453810498e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107238769531,0.0,0.0,0.0001004176956485,299.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133178710937,0.0,0.0,7.41690892027691e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.713134765625,0.0,0.0,0.000100418285001,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71099853515625,0.0,0.0,0.0004763391625601,284.7048645019531,294.1499938964844,294.4554748535156,286.58648681640625,295.2192687988281,294.62567138671875,283.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.339263916015625,-0.0,-7.040411986736217e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.713134765625,0.0,0.0,9.535962453810498e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107238769531,0.0,0.0,0.0001004176956485,299.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133178710937,0.0,0.0,7.41690892027691e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.713134765625,0.0,0.0,0.000100418285001,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71099853515625,0.0,0.0,0.0004763391625601,284.7048645019531,294.1499938964844,294.4554748535156,286.58648681640625,295.2192687988281,294.62567138671875,283.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.339263916015625,-0.0,-7.040411986736217e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71148681640625,0.0,0.0,9.535119170323014e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091064453125,0.0,0.0,0.0001004088117042,299.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117004394531,0.0,0.0,7.416252628900111e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115173339844,0.0,0.0,0.0001004094010568,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093811035156,0.0,0.0,0.0004762970493175,284.7026062011719,294.1499938964844,294.4291687011719,286.5662841796875,295.2122497558594,294.597900390625,283.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,7.310376167297363,-0.0,-7.039155036636657e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098083496094,0.0,0.0,9.534109267406166e-05,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074584960937,0.0,0.0,0.0001003981815301,299.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71002197265625,0.0,0.0,7.415466825477779e-05,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098388671875,0.0,0.0,0.0001003987708827,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077331542969,0.0,0.0,0.0004762466123793,284.7003173828125,294.1499938964844,294.4028015136719,286.546142578125,295.2050476074219,294.57037353515625,283.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380069569444e-09,0.0010159700177609,-0.0193090420216321,0.0,0.0,0.0,-0.0086460886523127,60.0,7.281603813171387,-0.0,-7.03765294929326e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064819335937,0.0,0.0,9.531748946756124e-05,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70416259765625,0.0,0.0,0.0001003733341349,299.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066955566406,0.0,0.0,7.413630373775959e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065124511719,0.0,0.0,0.0001003739089355,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,0.0004761287418659,284.6957397460937,294.1499938964844,294.3499450683594,286.506103515625,295.19012451171875,294.5159912109375,284.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,7.224479675292969,-0.0,-7.03414571034955e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064819335937,0.0,0.0,9.531748946756124e-05,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70416259765625,0.0,0.0,0.0001003733341349,299.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066955566406,0.0,0.0,7.413630373775959e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065124511719,0.0,0.0,0.0001003739089355,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,0.0004761287418659,284.6957397460937,294.1499938964844,294.3499450683594,286.506103515625,295.19012451171875,294.5159912109375,284.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,7.224479675292969,-0.0,-7.03414571034955e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030944824219,0.0,0.0,9.52902264543809e-05,298.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008056640625,0.0,0.0,0.000100344637758,299.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70330810546875,0.0,0.0,7.411509432131425e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.703125,0.0,0.0,0.0001003452052827,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.0,0.0,0.0004759925941471,284.6911315917969,294.1499938964844,294.2969055175781,286.4664306640625,295.1745300292969,294.4621887207031,284.04833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.167987823486328,-0.0,-7.030100590554866e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030944824219,0.0,0.0,9.52902264543809e-05,298.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008056640625,0.0,0.0,0.000100344637758,299.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70330810546875,0.0,0.0,7.411509432131425e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.703125,0.0,0.0,0.0001003452052827,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.0,0.0,0.0004759925941471,284.6911315917969,294.1499938964844,294.2969055175781,286.4664306640625,295.1745300292969,294.4621887207031,284.04833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.167987823486328,-0.0,-7.030100590554866e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69970703125,0.0,0.0,9.525998029857874e-05,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974182128906,0.0,0.0,0.0001003127908916,299.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69989013671875,0.0,0.0,7.409156387438998e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69970703125,0.0,0.0,0.0001003133511403,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976928710937,0.0,0.0,0.0004758415161632,284.6864624023437,294.1499938964844,294.24365234375,286.42724609375,295.1582946777344,294.4088134765625,284.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.112125873565674,-0.0,-7.025616355349484e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69970703125,0.0,0.0,9.525998029857874e-05,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974182128906,0.0,0.0,0.0001003127908916,299.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69989013671875,0.0,0.0,7.409156387438998e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69970703125,0.0,0.0,0.0001003133511403,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976928710937,0.0,0.0,0.0004758415161632,284.6864624023437,294.1499938964844,294.24365234375,286.42724609375,295.1582946777344,294.4088134765625,284.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.112125873565674,-0.0,-7.025616355349484e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962585449219,0.0,0.0,9.522745676804334e-05,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69403076171875,0.0,0.0,0.000100278550235,299.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69647216796875,0.0,0.0,7.406625809380785e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962890625,0.0,0.0,0.0001002791032078,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942749023437,0.0,0.0,0.0004756790876854,284.68182373046875,294.1499938964844,294.19012451171875,286.3887023925781,295.141357421875,294.355712890625,284.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.056873321533203,-0.0,-7.020798165058295e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962585449219,0.0,0.0,9.522745676804334e-05,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69403076171875,0.0,0.0,0.000100278550235,299.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69647216796875,0.0,0.0,7.406625809380785e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962890625,0.0,0.0,0.0001002791032078,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942749023437,0.0,0.0,0.0004756790876854,284.68182373046875,294.1499938964844,294.19012451171875,286.3887023925781,295.141357421875,294.355712890625,284.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.056873321533203,-0.0,-7.020798165058295e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6945495605469,0.0,0.0,9.521054744254798e-05,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923217773437,0.0,0.0,0.0001002607532427,299.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947326660156,0.0,0.0,7.40531031624414e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6945495605469,0.0,0.0,0.0001002612989395,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69256591796875,0.0,0.0,0.0004755946574732,284.67950439453125,294.1499938964844,294.16326904296875,286.3696594238281,295.1326599121094,294.3291931152344,284.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,7.029468536376953,-0.0,-7.018294212457479e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928100585937,0.0,0.0,9.519330342300236e-05,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69061279296875,0.0,0.0,0.0001002425924525,299.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929931640625,0.0,0.0,7.403968629660085e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928405761719,0.0,0.0,0.0001002431381493,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,0.0004755085101351,284.6771545410156,294.1499938964844,294.1363525390625,286.350830078125,295.123779296875,294.302734375,284.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547294345044975e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,7.002206325531006,-0.0,-7.01574123240789e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893310546875,0.0,0.0,9.515798592474312e-05,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871643066406,0.0,0.0,0.0001002054123091,299.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895446777344,0.0,0.0,7.401221228064969e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893615722656,0.0,0.0,0.00010020595073,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874084472656,0.0,0.0,0.0004753321118187,284.6725158691406,294.1499938964844,294.082275390625,286.3138122558594,295.1055603027344,294.249755859375,284.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.948092937469482,-0.0,-7.010515190586375e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893310546875,0.0,0.0,9.515798592474312e-05,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871643066406,0.0,0.0,0.0001002054123091,299.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895446777344,0.0,0.0,7.401221228064969e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893615722656,0.0,0.0,0.00010020595073,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874084472656,0.0,0.0,0.0004753321118187,284.6725158691406,294.1499938964844,294.082275390625,286.3138122558594,295.1055603027344,294.249755859375,284.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.948092937469482,-0.0,-7.010515190586375e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858825683594,0.0,0.0,9.512173710390924e-05,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837158203125,0.0,0.0,0.0001001672499114,299.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6860656738281,0.0,0.0,7.398401794489473e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858825683594,0.0,0.0,0.0001001677810563,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839599609375,0.0,0.0,0.0004751510859932,284.6678466796875,294.1499938964844,294.0278625488281,286.2777099609375,295.086669921875,294.1967468261719,284.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.894487857818604,-0.0,-7.005154856187802e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858825683594,0.0,0.0,9.512173710390924e-05,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837158203125,0.0,0.0,0.0001001672499114,299.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6860656738281,0.0,0.0,7.398401794489473e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858825683594,0.0,0.0,0.0001001677810563,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839599609375,0.0,0.0,0.0004751510859932,284.6678466796875,294.1499938964844,294.0278625488281,286.2777099609375,295.086669921875,294.1967468261719,284.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.894487857818604,-0.0,-7.005154856187802e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824035644531,0.0,0.0,9.50845205807127e-05,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802673339844,0.0,0.0,0.0001001280616037,299.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825866699219,0.0,0.0,7.395505963359028e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824035644531,0.0,0.0,0.0001001285854727,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805114746094,0.0,0.0,0.0004749651707243,284.6632385253906,294.1499938964844,293.9730834960937,286.2426452636719,295.0671691894531,294.14361572265625,284.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.84133243560791,-0.0,-6.99965312378481e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824035644531,0.0,0.0,9.50845205807127e-05,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802673339844,0.0,0.0,0.0001001280616037,299.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825866699219,0.0,0.0,7.395505963359028e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824035644531,0.0,0.0,0.0001001285854727,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805114746094,0.0,0.0,0.0004749651707243,284.6632385253906,294.1499938964844,293.9730834960937,286.2426452636719,295.0671691894531,294.14361572265625,284.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.84133243560791,-0.0,-6.99965312378481e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6789245605469,0.0,0.0,9.504603076493368e-05,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67681884765625,0.0,0.0,0.0001000875345198,299.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791076660156,0.0,0.0,7.392511906800792e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6789245605469,0.0,0.0,0.0001000880511128,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6770324707031,0.0,0.0,0.0004747729399241,284.6586303710937,294.1499938964844,293.9179382324219,286.208740234375,295.04705810546875,294.09033203125,284.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.788550853729248,-0.0,-6.993967360813258e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6789245605469,0.0,0.0,9.504603076493368e-05,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67681884765625,0.0,0.0,0.0001000875345198,299.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791076660156,0.0,0.0,7.392511906800792e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6789245605469,0.0,0.0,0.0001000880511128,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6770324707031,0.0,0.0,0.0004747729399241,284.6586303710937,294.1499938964844,293.9179382324219,286.208740234375,295.04705810546875,294.09033203125,284.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.788550853729248,-0.0,-6.993967360813258e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771850585937,0.0,0.0,9.502616012468934e-05,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6750793457031,0.0,0.0,0.0001000666161417,299.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773681640625,0.0,0.0,7.390966493403539e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771850585937,0.0,0.0,0.0001000671327346,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753234863281,0.0,0.0,0.0004746736958622,284.65631103515625,294.1499938964844,293.8902282714844,286.1922302246094,295.0367431640625,294.0635986328125,284.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.762273788452148,-0.0,-6.991033529857307e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754455566406,0.0,0.0,9.5005780167412e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733703613281,0.0,0.0,0.0001000451593426,299.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756286621094,0.0,0.0,7.389381062239408e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67547607421875,0.0,0.0,0.0001000456686597,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.673583984375,0.0,0.0,0.0004745719197671,284.6540222167969,294.1499938964844,293.8623962402344,286.1760559082031,295.0263061523437,294.0368347167969,284.201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.736055850982666,-0.0,-6.988025091914096e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719665527344,0.0,0.0,9.496318671153858e-05,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.669921875,0.0,0.0,0.0001000003103399,299.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6721496582031,0.0,0.0,7.38606759114191e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719970703125,0.0,0.0,0.000100000812381,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.670166015625,0.0,0.0,0.0004743591416627,284.64947509765625,294.1499938964844,293.8064270019531,286.1447448730469,295.0049133300781,293.98309326171875,284.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518319813196e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116710349917,60.0,6.6837477684021,-0.0,-6.981740341416298e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719665527344,0.0,0.0,9.496318671153858e-05,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.669921875,0.0,0.0,0.0001000003103399,299.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6721496582031,0.0,0.0,7.38606759114191e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719970703125,0.0,0.0,0.000100000812381,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.670166015625,0.0,0.0,0.0004743591416627,284.64947509765625,294.1499938964844,293.8064270019531,286.1447448730469,295.0049133300781,293.98309326171875,284.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518319813196e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116710349917,60.0,6.6837477684021,-0.0,-6.981740341416298e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66851806640625,0.0,0.0,9.491767559666188e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66650390625,0.0,0.0,9.995239088311791e-05,299.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.668701171875,0.0,0.0,7.382527110166848e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6685485839844,0.0,0.0,9.995288564823568e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667175292969,0.0,0.0,0.0004741318407468,284.6449584960937,294.1499938964844,293.75,286.1148376464844,294.9829406738281,293.9291076660156,284.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114475153386,7.202646035153748e-09,0.0010114402975887,-0.0179216042160987,0.0,0.0,0.0,-0.0083834771066904,60.0,6.631534576416016,-0.0,-6.975030686362518e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66851806640625,0.0,0.0,9.491767559666188e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66650390625,0.0,0.0,9.995239088311791e-05,299.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.668701171875,0.0,0.0,7.382527110166848e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6685485839844,0.0,0.0,9.995288564823568e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667175292969,0.0,0.0,0.0004741318407468,284.6449584960937,294.1499938964844,293.75,286.1148376464844,294.9829406738281,293.9291076660156,284.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114475153386,7.202646035153748e-09,0.0010114402975887,-0.0179216042160987,0.0,0.0,0.0,-0.0083834771066904,60.0,6.631534576416016,-0.0,-6.975030686362518e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650695800781,0.0,0.0,9.4874034402892e-05,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630859375,0.0,0.0,9.990643593482672e-05,299.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6652526855469,0.0,0.0,7.37913214834407e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66510009765625,0.0,0.0,9.99069306999445e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632995605469,0.0,0.0,0.0004739138530567,284.6404724121094,294.1499938964844,293.6933288574219,286.0859680175781,294.9603576660156,293.8748474121094,284.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,-0.0083564389497041,60.0,6.579535484313965,-0.0,-6.968598853518415e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650695800781,0.0,0.0,9.4874034402892e-05,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630859375,0.0,0.0,9.990643593482672e-05,299.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6652526855469,0.0,0.0,7.37913214834407e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66510009765625,0.0,0.0,9.99069306999445e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632995605469,0.0,0.0,0.0004739138530567,284.6404724121094,294.1499938964844,293.6933288574219,286.0859680175781,294.9603576660156,293.8748474121094,284.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,-0.0083564389497041,60.0,6.579535484313965,-0.0,-6.968598853518415e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6616516113281,0.0,0.0,9.4837108918e-05,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65966796875,0.0,0.0,9.986756049329416e-05,299.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66180419921875,0.0,0.0,7.37625960027799e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6616516113281,0.0,0.0,9.98680479824543e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598815917969,0.0,0.0,0.0004737294220831,284.6360168457031,294.1499938964844,293.6366577148437,286.0575256347656,294.9371337890625,293.8203125,284.2564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.528286457061768,-0.0,-6.963156096162494e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6616516113281,0.0,0.0,9.4837108918e-05,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65966796875,0.0,0.0,9.986756049329416e-05,299.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66180419921875,0.0,0.0,7.37625960027799e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6616516113281,0.0,0.0,9.98680479824543e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598815917969,0.0,0.0,0.0004737294220831,284.6360168457031,294.1499938964844,293.6366577148437,286.0575256347656,294.9371337890625,293.8203125,284.2564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.528286457061768,-0.0,-6.963156096162494e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6599426269531,0.0,0.0,9.482092718826608e-05,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6579895019531,0.0,0.0,9.985052747651936e-05,299.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600952148437,0.0,0.0,7.375001587206498e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65997314453125,0.0,0.0,9.985100768972188e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.658203125,0.0,0.0,0.0004736486298497,284.6338195800781,294.1499938964844,293.6083374023437,286.0434875488281,294.9253234863281,293.79296875,284.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.502996921539307,-0.0,-6.960772225284019e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,9.480620792601258e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6562805175781,0.0,0.0,9.983502968680114e-05,299.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584167480469,0.0,0.0,7.373855623882264e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65826416015625,0.0,0.0,9.983550262404606e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.656494140625,0.0,0.0,0.0004735750844702,284.6316223144531,294.1499938964844,293.5799865722656,286.029541015625,294.9133605957031,293.7655639648437,284.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.477921962738037,-0.0,-6.958600806683536e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65484619140625,0.0,0.0,9.478096035309136e-05,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529235839844,0.0,0.0,9.980844333767892e-05,299.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.655029296875,0.0,0.0,7.371891842922196e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6548767089844,0.0,0.0,9.980891627492384e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65313720703125,0.0,0.0,0.0004734490066766,284.6272888183594,294.1499938964844,293.5233459472656,286.0019836425781,294.8890075683594,293.7105712890625,284.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.42838716506958,-0.0,-6.954876852205416e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
