time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254880,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65484619140625,0.0,0.0,9.478096035309136e-05,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529235839844,0.0,0.0,9.980844333767892e-05,299.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.655029296875,0.0,0.0,7.371891842922196e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6548767089844,0.0,0.0,9.980891627492384e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65313720703125,0.0,0.0,0.0004734490066766,284.6272888183594,294.1499938964844,293.5233459472656,286.0019836425781,294.8890075683594,293.7105712890625,284.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.42838716506958,-0.0,-6.954876852205416e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514892578125,0.0,0.0,9.47611260926351e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64959716796875,0.0,0.0,9.978756861528382e-05,299.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6516418457031,0.0,0.0,7.370348612312227e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6515197753906,0.0,0.0,9.978803427657112e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498107910156,0.0,0.0,0.0004733499372377,284.6229858398437,294.1499938964844,293.4666748046875,285.97479248046875,294.8640441894531,293.6553649902344,284.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.379626274108887,-0.0,-6.95194870559135e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514892578125,0.0,0.0,9.47611260926351e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64959716796875,0.0,0.0,9.978756861528382e-05,299.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6516418457031,0.0,0.0,7.370348612312227e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6515197753906,0.0,0.0,9.978803427657112e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498107910156,0.0,0.0,0.0004733499372377,284.6229858398437,294.1499938964844,293.4666748046875,285.97479248046875,294.8640441894531,293.6553649902344,284.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.379626274108887,-0.0,-6.95194870559135e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64813232421875,0.0,0.0,9.47465159697458e-05,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6462707519531,0.0,0.0,9.977218724088743e-05,299.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483154296875,0.0,0.0,7.36921138013713e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6481628417969,0.0,0.0,9.977264562621711e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.646484375,0.0,0.0,0.0004732769739348,284.6187438964844,294.1499938964844,293.4100036621094,285.9479675292969,294.83856201171875,293.5999450683594,284.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.331591606140137,-0.0,-6.949786524046432e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64813232421875,0.0,0.0,9.47465159697458e-05,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6462707519531,0.0,0.0,9.977218724088743e-05,299.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483154296875,0.0,0.0,7.36921138013713e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6481628417969,0.0,0.0,9.977264562621711e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.646484375,0.0,0.0,0.0004732769739348,284.6187438964844,294.1499938964844,293.4100036621094,285.9479675292969,294.83856201171875,293.5999450683594,284.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.331591606140137,-0.0,-6.949786524046432e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64483642578125,0.0,0.0,9.473688260186464e-05,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429748535156,0.0,0.0,9.976204455597326e-05,299.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449890136719,0.0,0.0,7.36846195650287e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448669433594,0.0,0.0,9.976250294130296e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431884765625,0.0,0.0,0.000473228865303,284.6145324707031,294.1499938964844,293.35333251953125,285.9214782714844,294.8125,293.5443420410156,284.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.284237384796143,-0.0,-6.948356201519347e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64483642578125,0.0,0.0,9.473688260186464e-05,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429748535156,0.0,0.0,9.976204455597326e-05,299.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449890136719,0.0,0.0,7.36846195650287e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448669433594,0.0,0.0,9.976250294130296e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431884765625,0.0,0.0,0.000473228865303,284.6145324707031,294.1499938964844,293.35333251953125,285.9214782714844,294.8125,293.5443420410156,284.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.284237384796143,-0.0,-6.948356201519347e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431884765625,0.0,0.0,9.473383397562428e-05,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.641357421875,0.0,0.0,9.975884313462302e-05,299.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6433410644531,0.0,0.0,7.368224760284647e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432189941406,0.0,0.0,9.97592942439951e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415405273437,0.0,0.0,0.0004732136439997,284.6124572753906,294.1499938964844,293.32501220703125,285.9083557128906,294.7992553710937,293.5164489746094,284.3174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,6.260801315307617,-0.0,-6.947900033082989e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415405273437,0.0,0.0,9.473188401898368e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63970947265625,0.0,0.0,9.975679131457582e-05,299.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417236328125,0.0,0.0,7.368072692770511e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415710449219,0.0,0.0,9.97572424239479e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6399230957031,0.0,0.0,0.0004732039524242,284.61041259765625,294.1499938964844,293.2966613769531,285.89532470703125,294.785888671875,293.488525390625,284.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907317966317e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,6.2375168800354,-0.0,-6.947605868390383e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383056640625,0.0,0.0,9.473103273194285e-05,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.636474609375,0.0,0.0,9.975589637178928e-05,299.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6384582519531,0.0,0.0,7.36800575396046e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383056640625,0.0,0.0,9.975634020520374e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6366882324219,0.0,0.0,0.0004731997032649,284.6063232421875,294.1499938964844,293.239990234375,285.8694152832031,294.7587585449219,293.4325256347656,284.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686953985126365e-09,0.0010094397002831,-0.0173088256269693,0.0,0.0,0.0,-0.0082674976438283,60.0,6.191373348236084,-0.0,-6.947463049300495e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383056640625,0.0,0.0,9.473103273194285e-05,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.636474609375,0.0,0.0,9.975589637178928e-05,299.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6384582519531,0.0,0.0,7.36800575396046e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383056640625,0.0,0.0,9.975634020520374e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6366882324219,0.0,0.0,0.0004731997032649,284.6063232421875,294.1499938964844,293.239990234375,285.8694152832031,294.7587585449219,293.4325256347656,284.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686953985126365e-09,0.0010094397002831,-0.0173088256269693,0.0,0.0,0.0,-0.0082674976438283,60.0,6.191373348236084,-0.0,-6.947463049300495e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63507080078125,0.0,0.0,9.473365935264157e-05,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63330078125,0.0,0.0,9.97586757875979e-05,299.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6352233886719,0.0,0.0,7.368210208369419e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351013183594,0.0,0.0,9.975911234505476e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63348388671875,0.0,0.0,0.0004732128581963,284.602294921875,294.1499938964844,293.1833190917969,285.8437805175781,294.7310791015625,293.3763427734375,284.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828447888129e-09,0.0010094664758071,-0.0173170324414968,0.0,0.0,0.0,-0.0082690501585602,60.0,6.145745754241943,-0.0,-6.947831820980356e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63507080078125,0.0,0.0,9.473365935264157e-05,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63330078125,0.0,0.0,9.97586757875979e-05,299.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6352233886719,0.0,0.0,7.368210208369419e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351013183594,0.0,0.0,9.975911234505476e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63348388671875,0.0,0.0,0.0004732128581963,284.602294921875,294.1499938964844,293.1833190917969,285.8437805175781,294.7310791015625,293.3763427734375,284.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828447888129e-09,0.0010094664758071,-0.0173170324414968,0.0,0.0,0.0,-0.0082690501585602,60.0,6.145745754241943,-0.0,-6.947831820980356e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.0,0.0,9.473897807765752e-05,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.630126953125,0.0,0.0,9.976427827496082e-05,299.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6320495605469,0.0,0.0,7.368623482761905e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.0,0.0,9.976471483241768e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303100585937,0.0,0.0,0.0004732394299935,284.5983581542969,294.1499938964844,293.1266784667969,285.8183898925781,294.702880859375,293.32000732421875,284.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978311262173521e-09,0.0010095218895003,-0.0173340123146772,0.0,0.0,0.0,-0.0082722641527652,60.0,6.100564956665039,-0.0,-6.948595654421298e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.0,0.0,9.473897807765752e-05,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.630126953125,0.0,0.0,9.976427827496082e-05,299.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6320495605469,0.0,0.0,7.368623482761905e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.0,0.0,9.976471483241768e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303100585937,0.0,0.0,0.0004732394299935,284.5983581542969,294.1499938964844,293.1266784667969,285.8183898925781,294.702880859375,293.32000732421875,284.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978311262173521e-09,0.0010095218895003,-0.0173340123146772,0.0,0.0,0.0,-0.0082722641527652,60.0,6.100564956665039,-0.0,-6.948595654421298e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62872314453125,0.0,0.0,9.474581020185724e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,9.977147419704124e-05,299.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288757324219,0.0,0.0,7.369153900071979e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287536621094,0.0,0.0,9.977190347854048e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.627197265625,0.0,0.0,0.0004732735687866,284.5944519042969,294.1499938964844,293.07000732421875,285.7931823730469,294.6741638183594,293.2635192871094,284.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986677458797885e-09,0.0010095934849232,-0.0173559263348579,0.0,0.0,0.0,-0.00827641133219,60.0,6.055749416351318,-0.0,-6.94958046665306e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62872314453125,0.0,0.0,9.474581020185724e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,9.977147419704124e-05,299.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288757324219,0.0,0.0,7.369153900071979e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287536621094,0.0,0.0,9.977190347854048e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.627197265625,0.0,0.0,0.0004732735687866,284.5944519042969,294.1499938964844,293.07000732421875,285.7931823730469,294.6741638183594,293.2635192871094,284.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986677458797885e-09,0.0010095934849232,-0.0173559263348579,0.0,0.0,0.0,-0.00827641133219,60.0,6.055749416351318,-0.0,-6.94958046665306e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271667480469,0.0,0.0,9.474865510128438e-05,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254272460937,0.0,0.0,9.97744791675359e-05,299.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273193359375,0.0,0.0,7.36937508918345e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.627197265625,0.0,0.0,9.977490117307752e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256408691406,0.0,0.0,0.0004732878005597,284.592529296875,294.1499938964844,293.0416564941406,285.7806701660156,294.6596374511719,293.2352600097656,284.3621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.9901591182031106e-09,0.0010096231708303,-0.0173650458455085,0.0,0.0,0.0,-0.0082781380042433,60.0,6.033434867858887,-0.0,-6.949990449811595e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256103515625,0.0,0.0,9.475019032834098e-05,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,9.977610170608386e-05,299.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257629394531,0.0,0.0,7.369494414888322e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256408691406,0.0,0.0,9.977652371162549e-05,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62408447265625,0.0,0.0,0.000473295483971,284.59063720703125,294.1499938964844,293.0133361816406,285.7681579589844,294.6449584960937,293.2069396972656,284.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.9920020884239875e-09,0.001009639003314,-0.0173698719590902,0.0,0.0,0.0,-0.008279051631689,60.0,6.011130332946777,-0.0,-6.950207165346002e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,9.474715625401586e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6208190917969,0.0,0.0,9.977290756069124e-05,299.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226806640625,0.0,0.0,7.369257946265861e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62255859375,0.0,0.0,9.977332229027525e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210327148437,0.0,0.0,0.0004732803208753,284.5868530273437,294.1499938964844,292.9566650390625,285.7433166503906,294.615234375,293.1503295898437,284.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988080336611801e-09,0.0010096054757013,-0.0173596013337373,0.0,0.0,0.0,-0.0082771070301532,60.0,5.966400623321533,-0.0,-6.949745312567758e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,9.474715625401586e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6208190917969,0.0,0.0,9.977290756069124e-05,299.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226806640625,0.0,0.0,7.369257946265861e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62255859375,0.0,0.0,9.977332229027525e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210327148437,0.0,0.0,0.0004732803208753,284.5868530273437,294.1499938964844,292.9566650390625,285.7433166503906,294.615234375,293.1503295898437,284.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988080336611801e-09,0.0010096054757013,-0.0173596013337373,0.0,0.0,0.0,-0.0082771070301532,60.0,5.966400623321533,-0.0,-6.949745312567758e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194763183594,0.0,0.0,9.47331718634814e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177978515625,0.0,0.0,9.975818102248012e-05,299.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61962890625,0.0,0.0,7.36816946300678e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195068359375,0.0,0.0,9.975859575206414e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180114746094,0.0,0.0,0.0004732104716822,284.5831604003906,294.1499938964844,292.8999938964844,285.7185974121094,294.5850524902344,293.09381103515625,284.38165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970519272897491e-09,0.0010094552999362,-0.0173136033117771,0.0,0.0,0.0,-0.0082684019580483,60.0,5.921290874481201,-0.0,-6.94767834374943e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194763183594,0.0,0.0,9.47331718634814e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177978515625,0.0,0.0,9.975818102248012e-05,299.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61962890625,0.0,0.0,7.36816946300678e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195068359375,0.0,0.0,9.975859575206414e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180114746094,0.0,0.0,0.0004732104716822,284.5831604003906,294.1499938964844,292.8999938964844,285.7185974121094,294.5850524902344,293.09381103515625,284.38165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970519272897491e-09,0.0010094552999362,-0.0173136033117771,0.0,0.0,0.0,-0.0082684019580483,60.0,5.921290874481201,-0.0,-6.94767834374943e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164855957031,0.0,0.0,9.470640361541882e-05,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148376464844,0.0,0.0,9.9730008514598e-05,299.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166381835937,0.0,0.0,7.366087811533362e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164855957031,0.0,0.0,9.97304086922668e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150207519531,0.0,0.0,0.0004730767977889,284.5795288085937,294.1499938964844,292.84332275390625,285.6940002441406,294.55438232421875,293.0374450683594,284.3890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036722831635e-09,0.0010091690346598,-0.0172259025275707,0.0,0.0,0.0,-0.0082518029958009,60.0,5.875635623931885,-0.0,-6.943736963194169e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164855957031,0.0,0.0,9.470640361541882e-05,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148376464844,0.0,0.0,9.9730008514598e-05,299.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166381835937,0.0,0.0,7.366087811533362e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164855957031,0.0,0.0,9.97304086922668e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150207519531,0.0,0.0,0.0004730767977889,284.5795288085937,294.1499938964844,292.84332275390625,285.6940002441406,294.55438232421875,293.0374450683594,284.3890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036722831635e-09,0.0010091690346598,-0.0172259025275707,0.0,0.0,0.0,-0.0082518029958009,60.0,5.875635623931885,-0.0,-6.943736963194169e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.613525390625,0.0,0.0,9.46665313676931e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61187744140625,0.0,0.0,9.968801896320656e-05,299.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136474609375,0.0,0.0,7.362985343206674e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.613525390625,0.0,0.0,9.968841914087534e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.612060546875,0.0,0.0,0.0004728776111733,284.5759582519531,294.1499938964844,292.7866516113281,285.66949462890625,294.5232849121094,292.9813232421875,284.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.829383373260498,-0.0,-6.937874985624148e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.613525390625,0.0,0.0,9.46665313676931e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61187744140625,0.0,0.0,9.968801896320656e-05,299.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136474609375,0.0,0.0,7.362985343206674e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.613525390625,0.0,0.0,9.968841914087534e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.612060546875,0.0,0.0,0.0004728776111733,284.5759582519531,294.1499938964844,292.7866516113281,285.66949462890625,294.5232849121094,292.9813232421875,284.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.829383373260498,-0.0,-6.937874985624148e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.612060546875,0.0,0.0,9.46417494560592e-05,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61041259765625,0.0,0.0,9.96619273792021e-05,299.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121826171875,0.0,0.0,7.361057942034677e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.612060546875,0.0,0.0,9.966232755687088e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.610595703125,0.0,0.0,0.0004727538616862,284.57421875,294.1499938964844,292.7583312988281,285.6572570800781,294.5075378417969,292.9533996582031,284.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100848544389,6.856279988198821e-09,0.0010084785753861,-0.0170143730938434,0.0,0.0,0.0,-0.0082117691636085,60.0,5.806004524230957,-0.0,-6.934236296274321e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.610595703125,0.0,0.0,9.461453009862451e-05,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6089782714844,0.0,0.0,9.963326738215984e-05,299.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107482910156,0.0,0.0,7.358940638368949e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106262207031,0.0,0.0,9.9633660283871e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6091613769531,0.0,0.0,0.0004726179176941,284.5724792480469,294.1499938964844,292.7300109863281,285.6450500488281,294.49169921875,292.9255676269531,284.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081948712468,6.822298725950304e-09,0.0010081881191581,-0.0169253647327423,0.0,0.0,0.0,-0.0081949234008789,60.0,5.782509326934815,-0.0,-6.930240203928406e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60772705078125,0.0,0.0,9.45525462157093e-05,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.60614013671875,0.0,0.0,9.95680020423606e-05,299.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078491210937,0.0,0.0,7.354119588853791e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60772705078125,0.0,0.0,9.956838766811416e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6062927246094,0.0,0.0,0.0004723083111457,284.5690612792969,294.1499938964844,292.67333984375,285.6206359863281,294.4596862792969,292.8701477050781,284.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744938385594423e-09,0.0010075265308842,-0.0167227294296026,0.0,0.0,0.0,-0.0081565724685788,60.0,5.735169887542725,-0.0,-6.92114809908162e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60772705078125,0.0,0.0,9.45525462157093e-05,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.60614013671875,0.0,0.0,9.95680020423606e-05,299.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078491210937,0.0,0.0,7.354119588853791e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60772705078125,0.0,0.0,9.956838766811416e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6062927246094,0.0,0.0,0.0004723083111457,284.5690612792969,294.1499938964844,292.67333984375,285.6206359863281,294.4596862792969,292.8701477050781,284.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744938385594423e-09,0.0010075265308842,-0.0167227294296026,0.0,0.0,0.0,-0.0081565724685788,60.0,5.735169887542725,-0.0,-6.92114809908162e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048889160156,0.0,0.0,9.448325727134944e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033020019531,0.0,0.0,9.949503873940556e-05,299.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6050109863281,0.0,0.0,7.348729559453204e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048889160156,0.0,0.0,9.949542436515912e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034851074219,0.0,0.0,0.0004719622083939,284.5657043457031,294.1499938964844,292.6166687011719,285.59625244140625,294.4272766113281,292.8150939941406,284.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658476436882665e-09,0.0010067871771752,-0.0164962504059076,0.0,0.0,0.0,-0.0081137092784047,60.0,5.68748664855957,-0.0,-6.910993022302139e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048889160156,0.0,0.0,9.448325727134944e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033020019531,0.0,0.0,9.949503873940556e-05,299.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6050109863281,0.0,0.0,7.348729559453204e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048889160156,0.0,0.0,9.949542436515912e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034851074219,0.0,0.0,0.0004719622083939,284.5657043457031,294.1499938964844,292.6166687011719,285.59625244140625,294.4272766113281,292.8150939941406,284.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658476436882665e-09,0.0010067871771752,-0.0164962504059076,0.0,0.0,0.0,-0.0081137092784047,60.0,5.68748664855957,-0.0,-6.910993022302139e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6020812988281,0.0,0.0,9.440991561859846e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6005554199219,0.0,0.0,9.941781172528864e-05,299.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.60223388671875,0.0,0.0,7.343025208683684e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60211181640625,0.0,0.0,9.941819735104218e-05,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007080078125,0.0,0.0,0.00047159587848,284.5624389648437,294.1499938964844,292.5599975585937,285.5718688964844,294.3944396972656,292.7603454589844,284.4227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.5669700788362215e-09,0.0010060047497972,-0.0162565559148788,0.0,0.0,0.0,-0.0080683454871177,60.0,5.639640808105469,-0.0,-6.900253879393858e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6020812988281,0.0,0.0,9.440991561859846e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6005554199219,0.0,0.0,9.941781172528864e-05,299.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.60223388671875,0.0,0.0,7.343025208683684e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60211181640625,0.0,0.0,9.941819735104218e-05,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007080078125,0.0,0.0,0.00047159587848,284.5624389648437,294.1499938964844,292.5599975585937,285.5718688964844,294.3944396972656,292.7603454589844,284.4227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.5669700788362215e-09,0.0010060047497972,-0.0162565559148788,0.0,0.0,0.0,-0.0080683454871177,60.0,5.639640808105469,-0.0,-6.900253879393858e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.599365234375,0.0,0.0,9.433597733732312e-05,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5978088378906,0.0,0.0,9.933995897881688e-05,299.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5994873046875,0.0,0.0,7.337273564189672e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.599365234375,0.0,0.0,9.93403300526552e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5979919433594,0.0,0.0,0.0004712265217676,284.5592346191406,294.1499938964844,292.5033264160156,285.5474548339844,294.3612060546875,292.7059020996094,284.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474717206828018e-09,0.0010052159195765,-0.0160149037837982,0.0,0.0,0.0,-0.0080226119607687,60.0,5.591829776763916,-0.0,-6.889435155699175e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.599365234375,0.0,0.0,9.433597733732312e-05,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5978088378906,0.0,0.0,9.933995897881688e-05,299.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5994873046875,0.0,0.0,7.337273564189672e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.599365234375,0.0,0.0,9.93403300526552e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5979919433594,0.0,0.0,0.0004712265217676,284.5592346191406,294.1499938964844,292.5033264160156,285.5474548339844,294.3612060546875,292.7059020996094,284.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474717206828018e-09,0.0010052159195765,-0.0160149037837982,0.0,0.0,0.0,-0.0080226119607687,60.0,5.591829776763916,-0.0,-6.889435155699175e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5979919433594,0.0,0.0,9.430003410670906e-05,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5964660644531,0.0,0.0,9.930210944730788e-05,299.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.59814453125,0.0,0.0,7.334478141274303e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980224609375,0.0,0.0,9.93024805211462e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5966491699219,0.0,0.0,0.0004710470093414,284.55767822265625,294.1499938964844,292.4750061035156,285.53521728515625,294.3444519042969,292.67877197265625,284.4320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048388503491,6.429870857971309e-09,0.0010048324475064,-0.0158974286168813,0.0,0.0,0.0,-0.0080003794282674,60.0,5.5680084228515625,-0.0,-6.884178560540023e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5966491699219,0.0,0.0,9.426494943909348e-05,298.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5951538085937,0.0,0.0,9.926516941050068e-05,299.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5968017578125,0.0,0.0,7.331748929573223e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5966796875,0.0,0.0,9.9265540484339e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5953063964844,0.0,0.0,0.0004708717751782,284.5561218261719,294.1499938964844,292.4466552734375,285.5229797363281,294.3275756835937,292.6517028808594,284.4349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.386099205002438e-09,0.0010044580558314,-0.0157827697694301,0.0,0.0,0.0,-0.0079786805436015,60.0,5.544255256652832,-0.0,-6.879050573616041e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
