time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257220,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.593994140625,0.0,0.0,9.420025889994577e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5924987792969,0.0,0.0,9.919705189531668e-05,299.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941467285156,0.0,0.0,7.326717604883015e-05,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5940246582031,0.0,0.0,9.91974156931974e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5926818847656,0.0,0.0,0.0004705486353486,284.55303955078125,294.1499938964844,292.3900146484375,285.4984436035156,294.2935791015625,292.5975952148437,284.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037741158157,6.305376221149572e-09,0.0010037678293883,-0.0155713148415088,0.0,0.0,0.0,-0.0079386625438928,60.0,5.497103214263916,-0.0,-6.869598223602226e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.593994140625,0.0,0.0,9.420025889994577e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5924987792969,0.0,0.0,9.919705189531668e-05,299.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941467285156,0.0,0.0,7.326717604883015e-05,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5940246582031,0.0,0.0,9.91974156931974e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5926818847656,0.0,0.0,0.0004705486353486,284.55303955078125,294.1499938964844,292.3900146484375,285.4984436035156,294.2935791015625,292.5975952148437,284.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037741158157,6.305376221149572e-09,0.0010037678293883,-0.0155713148415088,0.0,0.0,0.0,-0.0079386625438928,60.0,5.497103214263916,-0.0,-6.869598223602226e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5914001464844,0.0,0.0,9.41450780373998e-05,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.58990478515625,0.0,0.0,9.913894609780982e-05,299.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5915222167969,0.0,0.0,7.322424789890647e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5914001464844,0.0,0.0,9.913930261973292e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.590087890625,0.0,0.0,0.0004702729929704,284.5500793457031,294.1499938964844,292.3333435058594,285.47381591796875,294.2591857910156,292.5435485839844,284.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236498872880247e-09,0.0010031787678599,-0.015390888787806,0.0,0.0,0.0,-0.0079045165330171,60.0,5.450543403625488,-0.0,-6.861537826807762e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5914001464844,0.0,0.0,9.41450780373998e-05,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.58990478515625,0.0,0.0,9.913894609780982e-05,299.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5915222167969,0.0,0.0,7.322424789890647e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5914001464844,0.0,0.0,9.913930261973292e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.590087890625,0.0,0.0,0.0004702729929704,284.5500793457031,294.1499938964844,292.3333435058594,285.47381591796875,294.2591857910156,292.5435485839844,284.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236498872880247e-09,0.0010031787678599,-0.015390888787806,0.0,0.0,0.0,-0.0079045165330171,60.0,5.450543403625488,-0.0,-6.861537826807762e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5888366699219,0.0,0.0,9.410313214175404e-05,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5873718261719,0.0,0.0,9.909477375913411e-05,299.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5889587402344,0.0,0.0,7.319161522900686e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5888366699219,0.0,0.0,9.90951302810572e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5875244140625,0.0,0.0,0.0004700634744949,284.5471496582031,294.1499938964844,292.27667236328125,285.4490966796875,294.2243957519531,292.4894104003906,284.4523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027370881289,6.184116330132383e-09,0.0010027308017015,-0.0152536695823073,0.0,0.0,0.0,-0.0078785484656691,60.0,5.404807090759277,-0.0,-6.855411527340038e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5888366699219,0.0,0.0,9.410313214175404e-05,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5873718261719,0.0,0.0,9.909477375913411e-05,299.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5889587402344,0.0,0.0,7.319161522900686e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5888366699219,0.0,0.0,9.90951302810572e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5875244140625,0.0,0.0,0.0004700634744949,284.5471496582031,294.1499938964844,292.27667236328125,285.4490966796875,294.2243957519531,292.4894104003906,284.4523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027370881289,6.184116330132383e-09,0.0010027308017015,-0.0152536695823073,0.0,0.0,0.0,-0.0078785484656691,60.0,5.404807090759277,-0.0,-6.855411527340038e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5863037109375,0.0,0.0,9.407620382262394e-05,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5848693847656,0.0,0.0,9.906641935231164e-05,299.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5864562988281,0.0,0.0,7.317066774703562e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5863342285156,0.0,0.0,9.906677587423474e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58502197265625,0.0,0.0,0.0004699289565905,284.5443115234375,294.1499938964844,292.2200012207031,285.4242248535156,294.18927001953125,292.4350891113281,284.4578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024490766227,6.15044815077681e-09,0.0010024429066106,-0.0151654724031686,0.0,0.0,0.0,-0.0078618563711643,60.0,5.359902858734131,-0.0,-6.851475120583927e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5863037109375,0.0,0.0,9.407620382262394e-05,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5848693847656,0.0,0.0,9.906641935231164e-05,299.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5864562988281,0.0,0.0,7.317066774703562e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5863342285156,0.0,0.0,9.906677587423474e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58502197265625,0.0,0.0,0.0004699289565905,284.5443115234375,294.1499938964844,292.2200012207031,285.4242248535156,294.18927001953125,292.4350891113281,284.4578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024490766227,6.15044815077681e-09,0.0010024429066106,-0.0151654724031686,0.0,0.0,0.0,-0.0078618563711643,60.0,5.359902858734131,-0.0,-6.851475120583927e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5850830078125,0.0,0.0,9.407037578057498e-05,298.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5836486816406,0.0,0.0,9.906028572004288e-05,299.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.585205078125,0.0,0.0,7.316613482544199e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5850830078125,0.0,0.0,9.906063496600837e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58380126953125,0.0,0.0,0.0004698998818639,284.5429077148437,294.1499938964844,292.1916809082031,285.4117126464844,294.1715393066406,292.40777587890625,284.4606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023864451795,6.143130892866111e-09,0.0010023802751675,-0.0151463048532605,0.0,0.0,0.0,-0.0078582288697361,60.0,5.337935447692871,-0.0,-6.850619627130072e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5838317871094,0.0,0.0,9.406848403159528e-05,298.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824279785156,0.0,0.0,9.90582993836142e-05,299.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.583984375,0.0,0.0,7.316466508200392e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5838623046875,0.0,0.0,9.905864862957968e-05,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58258056640625,0.0,0.0,0.0004698904522228,284.5415344238281,294.1499938964844,292.163330078125,285.3992004394531,294.1537475585937,292.3804016113281,284.4633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023658396676,6.1407212648134646e-09,0.0010023596696555,-0.0151399923488497,0.0,0.0,0.0,-0.0078570349141955,60.0,5.316186428070068,-0.0,-6.850337541663978e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814208984375,0.0,0.0,9.408280311618e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5800170898437,0.0,0.0,9.90733824437484e-05,299.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.58154296875,0.0,0.0,7.317579729715362e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814208984375,0.0,0.0,9.907372441375628e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5801696777344,0.0,0.0,0.0004699619603343,284.538818359375,294.1499938964844,292.1066589355469,285.3739929199219,294.1178283691406,292.3251953125,284.4686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025172960013,6.158447973803049e-09,0.0010025111259892,-0.0151864290237426,0.0,0.0,0.0,-0.007865821942687,60.0,5.273664951324463,-0.0,-6.852410194824189e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814208984375,0.0,0.0,9.408280311618e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5800170898437,0.0,0.0,9.90733824437484e-05,299.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.58154296875,0.0,0.0,7.317579729715362e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814208984375,0.0,0.0,9.907372441375628e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5801696777344,0.0,0.0,0.0004699619603343,284.538818359375,294.1499938964844,292.1066589355469,285.3739929199219,294.1178283691406,292.3251953125,284.4686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025172960013,6.158447973803049e-09,0.0010025111259892,-0.0151864290237426,0.0,0.0,0.0,-0.007865821942687,60.0,5.273664951324463,-0.0,-6.852410194824189e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790405273437,0.0,0.0,9.412114741280676e-05,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57763671875,0.0,0.0,9.911377128446476e-05,299.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.57916259765625,0.0,0.0,7.320562144741416e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790405273437,0.0,0.0,9.9114105978515e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5777893066406,0.0,0.0,0.0004701535508502,284.53619384765625,294.1499938964844,292.04998779296875,285.3486022949219,294.0815734863281,292.2694091796875,284.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002924866043,6.2061182859451955e-09,0.0010029186960309,-0.0153113054111599,0.0,0.0,0.0,-0.0078894542530179,60.0,5.232394218444824,-0.0,-6.857984402586227e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790405273437,0.0,0.0,9.412114741280676e-05,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57763671875,0.0,0.0,9.911377128446476e-05,299.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.57916259765625,0.0,0.0,7.320562144741416e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790405273437,0.0,0.0,9.9114105978515e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5777893066406,0.0,0.0,0.0004701535508502,284.53619384765625,294.1499938964844,292.04998779296875,285.3486022949219,294.0815734863281,292.2694091796875,284.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002924866043,6.2061182859451955e-09,0.0010029186960309,-0.0153113054111599,0.0,0.0,0.0,-0.0078894542530179,60.0,5.232394218444824,-0.0,-6.857984402586227e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5766906738281,0.0,0.0,9.42027909331955e-05,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5753173828125,0.0,0.0,9.919974399963394e-05,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5768127441406,0.0,0.0,7.326911145355552e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57672119140625,0.0,0.0,9.92000786936842e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5754699707031,0.0,0.0,0.0004705613828264,284.5336303710937,294.1499938964844,291.9930114746094,285.3231201171875,294.044921875,292.212646484375,284.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037937900051,6.307731226229407e-09,0.0010037873871624,-0.0155774839222431,0.0,0.0,0.0,-0.0079398266971111,60.0,5.192983627319336,-0.0,-6.8698739141837e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5766906738281,0.0,0.0,9.42027909331955e-05,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5753173828125,0.0,0.0,9.919974399963394e-05,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5768127441406,0.0,0.0,7.326911145355552e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57672119140625,0.0,0.0,9.92000786936842e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5754699707031,0.0,0.0,0.0004705613828264,284.5336303710937,294.1499938964844,291.9930114746094,285.3231201171875,294.044921875,292.212646484375,284.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037937900051,6.307731226229407e-09,0.0010037873871624,-0.0155774839222431,0.0,0.0,0.0,-0.0079398266971111,60.0,5.192983627319336,-0.0,-6.8698739141837e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57440185546875,0.0,0.0,9.434615640202536e-05,298.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.57305908203125,0.0,0.0,9.935071284417064e-05,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57452392578125,0.0,0.0,7.338061550399289e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5744323730469,0.0,0.0,9.935104753822088e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5732116699219,0.0,0.0,0.0004712775116786,284.5311279296875,294.1499938964844,291.9354248046875,285.29766845703125,294.0078125,292.1543273925781,284.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053202277049,6.486250647697034e-09,0.0010053138248622,-0.0160451158881187,0.0,0.0,0.0,-0.0080283256247639,60.0,5.156198501586914,-0.0,-6.890787318525329e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57440185546875,0.0,0.0,9.434615640202536e-05,298.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.57305908203125,0.0,0.0,9.935071284417064e-05,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57452392578125,0.0,0.0,7.338061550399289e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5744323730469,0.0,0.0,9.935104753822088e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5732116699219,0.0,0.0,0.0004712775116786,284.5311279296875,294.1499938964844,291.9354248046875,285.29766845703125,294.0078125,292.1543273925781,284.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053202277049,6.486250647697034e-09,0.0010053138248622,-0.0160451158881187,0.0,0.0,0.0,-0.0080283256247639,60.0,5.156198501586914,-0.0,-6.890787318525329e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5732727050781,0.0,0.0,9.443880844628438e-05,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5719299316406,0.0,0.0,9.944829071173444e-05,299.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5733947753906,0.0,0.0,7.345268386416137e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5732727050781,0.0,0.0,9.944861812982708e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57208251953125,0.0,0.0,0.0004717403498943,284.5298767089844,294.1499938964844,291.90643310546875,285.28497314453125,293.9891357421875,292.1245422363281,284.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601645896608943e-09,0.0010063004447147,-0.016347387805581,0.0,0.0,0.0,-0.0080855321139097,60.0,5.138754844665527,-0.0,-6.904322447098822e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5721435546875,0.0,0.0,9.454823157284407e-05,298.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57080078125,0.0,0.0,9.956352005247028e-05,299.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.572265625,0.0,0.0,7.353778346441686e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5721740722656,0.0,0.0,9.95638474705629e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5709533691406,0.0,0.0,0.0004722869489341,284.5286865234375,294.1499938964844,291.8772888183594,285.27227783203125,293.9703063964844,292.0942687988281,284.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074723977595,6.737929325595361e-09,0.0010074656456708,-0.0167043693363666,0.0,0.0,0.0,-0.0081530921161174,60.0,5.122011184692383,-0.0,-6.920324580050874e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699157714844,0.0,0.0,9.481517190579324e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.568603515625,0.0,0.0,9.984461939893664e-05,299.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5700378417969,0.0,0.0,7.374540291493759e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699462890625,0.0,0.0,9.984493954107164e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687561035156,0.0,0.0,0.0004736203700304,284.5263061523437,294.1499938964844,291.8187255859375,285.2469482421875,293.932373046875,292.0321044921875,284.4937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103157255798,7.070420693366941e-09,0.0010103086242452,-0.0175752751529216,0.0,0.0,0.0,-0.0083179222419857,60.0,5.090694904327393,-0.0,-6.959443510368146e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699157714844,0.0,0.0,9.481517190579324e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.568603515625,0.0,0.0,9.984461939893664e-05,299.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5700378417969,0.0,0.0,7.374540291493759e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699462890625,0.0,0.0,9.984493954107164e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687561035156,0.0,0.0,0.0004736203700304,284.5263061523437,294.1499938964844,291.8187255859375,285.2469482421875,293.932373046875,292.0321044921875,284.4937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103157255798,7.070420693366941e-09,0.0010103086242452,-0.0175752751529216,0.0,0.0,0.0,-0.0083179222419857,60.0,5.090694904327393,-0.0,-6.959443510368146e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677490234375,0.0,0.0,9.5146126113832e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56646728515625,0.0,0.0,0.0001001931304926,299.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.56787109375,0.0,0.0,7.400281174341217e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677795410156,0.0,0.0,0.0001001934579107,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56658935546875,0.0,0.0,0.0004752735549118,284.52398681640625,294.1499938964844,291.7597351074219,285.2216491699219,293.89385986328125,291.9674377441406,284.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138411307707,7.48267936501179e-09,0.0010138336801901,-0.0186550598591566,0.0,0.0,0.0,-0.0085222953930497,60.0,5.0625505447387695,-0.0,-7.008100055827526e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677490234375,0.0,0.0,9.5146126113832e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56646728515625,0.0,0.0,0.0001001931304926,299.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.56787109375,0.0,0.0,7.400281174341217e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677795410156,0.0,0.0,0.0001001934579107,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56658935546875,0.0,0.0,0.0004752735549118,284.52398681640625,294.1499938964844,291.7597351074219,285.2216491699219,293.89385986328125,291.9674377441406,284.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138411307707,7.48267936501179e-09,0.0010138336801901,-0.0186550598591566,0.0,0.0,0.0,-0.0085222953930497,60.0,5.0625505447387695,-0.0,-7.008100055827526e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56561279296875,0.0,0.0,9.553633572068064e-05,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643310546875,0.0,0.0,0.0001006040474749,299.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.56573486328125,0.0,0.0,7.430630648741499e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5656433105469,0.0,0.0,0.000100604367617,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5644836425781,0.0,0.0,0.0004772227548528,284.521728515625,294.1499938964844,291.7004089355469,285.1963806152344,293.8548583984375,291.90057373046875,284.5032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179979726672,7.968774085043151e-09,0.0010179900564253,-0.0199281554669141,0.0,0.0,0.0,-0.0087632732465863,60.0,5.037059783935547,-0.0,-7.065688123475411e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56561279296875,0.0,0.0,9.553633572068064e-05,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643310546875,0.0,0.0,0.0001006040474749,299.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.56573486328125,0.0,0.0,7.430630648741499e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5656433105469,0.0,0.0,0.000100604367617,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5644836425781,0.0,0.0,0.0004772227548528,284.521728515625,294.1499938964844,291.7004089355469,285.1963806152344,293.8548583984375,291.90057373046875,284.5032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179979726672,7.968774085043151e-09,0.0010179900564253,-0.0199281554669141,0.0,0.0,0.0,-0.0087632732465863,60.0,5.037059783935547,-0.0,-7.065688123475411e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.56353759765625,0.0,0.0,9.597934695193544e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.562255859375,0.0,0.0,0.0001010705600492,299.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5636291503906,0.0,0.0,7.465086673619226e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.56353759765625,0.0,0.0,0.0001010708801914,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5624084472656,0.0,0.0,0.0004794356937054,284.51953125,294.1499938964844,291.64080810546875,285.17120361328125,293.8153076171875,291.8317565917969,284.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227175662294,8.5206561806217e-09,0.0010227089514955,-0.0213734302669763,0.0,0.0,0.0,-0.0090368632227182,60.0,5.014036178588867,-0.0,-7.131355772571625e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.56353759765625,0.0,0.0,9.597934695193544e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.562255859375,0.0,0.0,0.0001010705600492,299.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5636291503906,0.0,0.0,7.465086673619226e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.56353759765625,0.0,0.0,0.0001010708801914,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5624084472656,0.0,0.0,0.0004794356937054,284.51953125,294.1499938964844,291.64080810546875,285.17120361328125,293.8153076171875,291.8317565917969,284.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227175662294,8.5206561806217e-09,0.0010227089514955,-0.0213734302669763,0.0,0.0,0.0,-0.0090368632227182,60.0,5.014036178588867,-0.0,-7.131355772571625e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625,0.0,0.0,9.621624485589564e-05,298.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.56121826171875,0.0,0.0,0.000101320023532,299.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625915527344,0.0,0.0,7.483511581085622e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625,0.0,0.0,0.0001013203436741,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613708496094,0.0,0.0,0.0004806190554518,284.5184631347656,294.1499938964844,291.6109313964844,285.1586608886719,293.7953491210937,291.7968139648437,284.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252412175759,8.815773888670721e-09,0.0010252324864268,-0.0221462380141019,0.0,0.0,0.0,-0.0091831656172871,60.0,5.003264427185059,-0.0,-7.166596560637117e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614624023437,0.0,0.0,9.646240505389868e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5602111816406,0.0,0.0,0.0001015792440739,299.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.56158447265625,0.0,0.0,7.502657535951585e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614624023437,0.0,0.0,0.0001015795569401,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56036376953125,0.0,0.0,0.0004818486631847,284.51739501953125,294.1499938964844,291.5810241699219,285.1460876464844,293.7752380371094,291.7615051269531,284.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278637055307,9.122437027997421e-09,0.0010278546251356,-0.0229492336511611,0.0,0.0,0.0,-0.0093351919203996,60.0,4.9929375648498535,-0.0,-7.203306751080164e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5594482421875,0.0,0.0,9.696817869553342e-05,298.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5581970214844,0.0,0.0,0.0001021118514472,299.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5595397949219,0.0,0.0,7.541995000792667e-05,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5594482421875,0.0,0.0,0.0001021121643134,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.558349609375,0.0,0.0,0.000484375108499,284.51531982421875,294.1499938964844,291.5210876464844,285.1210632324219,293.7345886230469,291.6903991699219,284.5168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332521051168,9.752527674322664e-09,0.0010332423262298,-0.0245989859104156,0.0,0.0,0.0,-0.0096475537866353,60.0,4.972999095916748,-0.0,-7.279029290430118e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5594482421875,0.0,0.0,9.696817869553342e-05,298.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5581970214844,0.0,0.0,0.0001021118514472,299.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5595397949219,0.0,0.0,7.541995000792667e-05,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5594482421875,0.0,0.0,0.0001021121643134,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.558349609375,0.0,0.0,0.000484375108499,284.51531982421875,294.1499938964844,291.5210876464844,285.1210632324219,293.7345886230469,291.6903991699219,284.5168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332521051168,9.752527674322664e-09,0.0010332423262298,-0.0245989859104156,0.0,0.0,0.0,-0.0096475537866353,60.0,4.972999095916748,-0.0,-7.279029290430118e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55743408203125,0.0,0.0,9.747251897351816e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.55621337890625,0.0,0.0,0.0001026429526973,299.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5575561523437,0.0,0.0,7.581221871078014e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5574645996094,0.0,0.0,0.0001026432655635,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5563659667969,0.0,0.0,0.0004868944233749,284.5133056640625,294.1499938964844,291.46112060546875,285.0960998535156,293.69342041015625,291.6191101074219,284.52130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.9532151222229,-0.0,-7.354932307634955e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55743408203125,0.0,0.0,9.747251897351816e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.55621337890625,0.0,0.0,0.0001026429526973,299.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5575561523437,0.0,0.0,7.581221871078014e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5574645996094,0.0,0.0,0.0001026432655635,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5563659667969,0.0,0.0,0.0004868944233749,284.5133056640625,294.1499938964844,291.46112060546875,285.0960998535156,293.69342041015625,291.6191101074219,284.52130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.9532151222229,-0.0,-7.354932307634955e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5555114746094,0.0,0.0,9.797282837098464e-05,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5542907714844,0.0,0.0,0.0001031698047881,299.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556030273437,0.0,0.0,7.620134419994429e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5555114746094,0.0,0.0,0.0001031701103784,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5544128417969,0.0,0.0,0.0004893935984,284.5113220214844,294.1499938964844,291.401123046875,285.0711975097656,293.65167236328125,291.5482788085937,284.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439553298056,1.1004129163438849e-08,0.0010439443867653,-0.0278754252940416,0.0,0.0,0.0,-0.0102680241689085,60.0,4.932641983032227,-0.0,-7.430615767134442e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5555114746094,0.0,0.0,9.797282837098464e-05,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5542907714844,0.0,0.0,0.0001031698047881,299.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556030273437,0.0,0.0,7.620134419994429e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5555114746094,0.0,0.0,0.0001031701103784,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5544128417969,0.0,0.0,0.0004893935984,284.5113220214844,294.1499938964844,291.401123046875,285.0711975097656,293.65167236328125,291.5482788085937,284.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439553298056,1.1004129163438849e-08,0.0010439443867653,-0.0278754252940416,0.0,0.0,0.0,-0.0102680241689085,60.0,4.932641983032227,-0.0,-7.430615767134442e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5535888671875,0.0,0.0,9.83736026682891e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5523986816406,0.0,0.0,0.0001035918394336,299.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5537109375,0.0,0.0,7.651305350009352e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5536193847656,0.0,0.0,0.0001035921450238,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5525207519531,0.0,0.0,0.0004913955344818,284.5094299316406,294.1499938964844,291.3411865234375,285.0464172363281,293.6093444824219,291.4784240722656,284.5299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482261423021,1.150339468125594e-08,0.0010482146171852,-0.0291821621358394,0.0,0.0,0.0,-0.0105155380442738,60.0,4.910497188568115,-0.0,-7.491519227187382e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5535888671875,0.0,0.0,9.83736026682891e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5523986816406,0.0,0.0,0.0001035918394336,299.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5537109375,0.0,0.0,7.651305350009352e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5536193847656,0.0,0.0,0.0001035921450238,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5525207519531,0.0,0.0,0.0004913955344818,284.5094299316406,294.1499938964844,291.3411865234375,285.0464172363281,293.6093444824219,291.4784240722656,284.5299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482261423021,1.150339468125594e-08,0.0010482146171852,-0.0291821621358394,0.0,0.0,0.0,-0.0105155380442738,60.0,4.910497188568115,-0.0,-7.491519227187382e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5526428222656,0.0,0.0,9.84066427918151e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5514831542969,0.0,0.0,0.0001036266330629,299.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5527648925781,0.0,0.0,7.65387449064292e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5526733398437,0.0,0.0,0.0001036269313772,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516052246094,0.0,0.0,0.0004915605532005,284.5085144042969,294.1499938964844,291.311279296875,285.0340881347656,293.5880432128906,291.4446105957031,284.5321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485781822353,1.15445102366607e-08,0.0010485666571184,-0.0292897652834653,0.0,0.0,0.0,-0.0105359219014644,60.0,4.893912315368652,-0.0,-7.496545606500149e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
