time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259560,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5517272949219,0.0,0.0,9.832576324697584e-05,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5505676269531,0.0,0.0,0.000103541467979,299.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5518493652344,0.0,0.0,7.647584425285459e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5517578125,0.0,0.0,0.0001035417662933,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5506896972656,0.0,0.0,0.0004911565920338,284.5075988769531,294.1499938964844,291.2814025878906,285.0217590332031,293.566650390625,291.41180419921875,284.5342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477165924385,1.1443685998813182e-08,0.0010477051837369,-0.0290258899331092,0.0,0.0,0.0,-0.0104859424754977,60.0,4.872467994689941,-0.0,-7.484222663833864e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5499267578125,0.0,0.0,9.81309058261104e-05,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487670898437,0.0,0.0,0.0001033362786984,299.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5500183105469,0.0,0.0,7.632428605575114e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5499267578125,0.0,0.0,0.0001033365770126,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.54888916015625,0.0,0.0,0.000490183243528,284.505859375,294.1499938964844,291.2218322753906,284.9971923828125,293.5237121582031,291.3487854003906,284.5384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456395102664,1.1200788740950433e-08,0.0010456283343955,-0.0283901616930961,0.0,0.0,0.0,-0.0103655289858579,60.0,4.8214030265808105,-0.0,-7.454575978727007e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5499267578125,0.0,0.0,9.81309058261104e-05,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487670898437,0.0,0.0,0.0001033362786984,299.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5500183105469,0.0,0.0,7.632428605575114e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5499267578125,0.0,0.0,0.0001033365770126,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.54888916015625,0.0,0.0,0.000490183243528,284.505859375,294.1499938964844,291.2218322753906,284.9971923828125,293.5237121582031,291.3487854003906,284.5384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456395102664,1.1200788740950433e-08,0.0010456283343955,-0.0283901616930961,0.0,0.0,0.0,-0.0103655289858579,60.0,4.8214030265808105,-0.0,-7.454575978727007e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.54815673828125,0.0,0.0,9.783923451323062e-05,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5470275878906,0.0,0.0,0.0001030291386996,299.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5482788085937,0.0,0.0,7.60974216973409e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5481872558594,0.0,0.0,0.0001030294297379,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5471496582031,0.0,0.0,0.0004887263057753,284.504150390625,294.1499938964844,291.1625061035156,284.9727783203125,293.4805908203125,291.2882995605469,284.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425312211737,1.0837259090124009e-08,0.0010425202781334,-0.0274386405944824,0.0,0.0,0.0,-0.0101853143423795,60.0,4.765048503875732,-0.0,-7.410315561173776e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.54815673828125,0.0,0.0,9.783923451323062e-05,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5470275878906,0.0,0.0,0.0001030291386996,299.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5482788085937,0.0,0.0,7.60974216973409e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5481872558594,0.0,0.0,0.0001030294297379,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5471496582031,0.0,0.0,0.0004887263057753,284.504150390625,294.1499938964844,291.1625061035156,284.9727783203125,293.4805908203125,291.2882995605469,284.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425312211737,1.0837259090124009e-08,0.0010425202781334,-0.0274386405944824,0.0,0.0,0.0,-0.0101853143423795,60.0,4.765048503875732,-0.0,-7.410315561173776e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5464782714844,0.0,0.0,9.744002454681322e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5453491210937,0.0,0.0,0.0001026087556965,299.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54656982421875,0.0,0.0,7.578692748211324e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5464782714844,0.0,0.0,0.0001026090467348,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54547119140625,0.0,0.0,0.0004867321986239,284.5025329589844,294.1499938964844,291.103515625,284.948486328125,293.43731689453125,291.2303466796875,284.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382768232375,1.0339744171972144e-08,0.0010382664622738,-0.0261362995952367,0.0,0.0,0.0,-0.009938676841557,60.0,4.703394412994385,-0.0,-7.349954955770954e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5464782714844,0.0,0.0,9.744002454681322e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5453491210937,0.0,0.0,0.0001026087556965,299.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54656982421875,0.0,0.0,7.578692748211324e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5464782714844,0.0,0.0,0.0001026090467348,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54547119140625,0.0,0.0,0.0004867321986239,284.5025329589844,294.1499938964844,291.103515625,284.948486328125,293.43731689453125,291.2303466796875,284.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382768232375,1.0339744171972144e-08,0.0010382664622738,-0.0261362995952367,0.0,0.0,0.0,-0.009938676841557,60.0,4.703394412994385,-0.0,-7.349954955770954e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5448303222656,0.0,0.0,9.696253255242482e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.543701171875,0.0,0.0,0.0001021059433696,299.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.544921875,0.0,0.0,7.541554077761248e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5448303222656,0.0,0.0,0.000102106219856,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5438232421875,0.0,0.0,0.0004843470233026,284.5010070800781,294.1499938964844,291.044921875,284.9243469238281,293.3939514160156,291.1748046875,284.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744691276125652e-09,0.0010331785306334,-0.0245784651488065,0.0,0.0,0.0,-0.0096436850726604,60.0,4.637842178344727,-0.0,-7.278084979134293e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5448303222656,0.0,0.0,9.696253255242482e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.543701171875,0.0,0.0,0.0001021059433696,299.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.544921875,0.0,0.0,7.541554077761248e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5448303222656,0.0,0.0,0.000102106219856,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5438232421875,0.0,0.0,0.0004843470233026,284.5010070800781,294.1499938964844,291.044921875,284.9243469238281,293.3939514160156,291.1748046875,284.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744691276125652e-09,0.0010331785306334,-0.0245784651488065,0.0,0.0,0.0,-0.0096436850726604,60.0,4.637842178344727,-0.0,-7.278084979134293e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54400634765625,0.0,0.0,9.670598228694872e-05,298.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5429077148437,0.0,0.0,0.0001018357797875,299.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54412841796875,0.0,0.0,7.52159976400435e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5440368652344,0.0,0.0,0.0001018360635498,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.54302978515625,0.0,0.0,0.00048306552344,284.5002746582031,294.1499938964844,291.01580810546875,284.9123229980469,293.37225341796875,291.1477966308594,284.5528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030454179272,9.424981683991971e-09,0.0010304447496309,-0.0237414017319679,0.0,0.0,0.0,-0.0094851916655898,60.0,4.604160308837891,-0.0,-7.23961619542024e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5432434082031,0.0,0.0,9.644452802604064e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5421447753906,0.0,0.0,0.0001015604575513,299.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5433349609375,0.0,0.0,7.501264190068468e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5432434082031,0.0,0.0,0.0001015607340377,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5422668457031,0.0,0.0,0.0004817594890482,284.4995422363281,294.1499938964844,290.9867858886719,284.9003601074219,293.3505554199219,291.1213684082031,284.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.09916408886602e-09,0.0010276588145643,-0.0228882916271686,0.0,0.0,0.0,-0.0093236695975065,60.0,4.570168972015381,-0.0,-7.20051716029957e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54168701171875,0.0,0.0,9.592389687895776e-05,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5406188964844,0.0,0.0,0.0001010122141451,299.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5417785644531,0.0,0.0,7.46076984796673e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5417175292969,0.0,0.0,0.0001010124833555,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5407409667969,0.0,0.0,0.0004791588289663,284.4981384277344,294.1499938964844,290.92919921875,284.8765563964844,293.30712890625,291.0698547363281,284.558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221194243058,8.45036929320031e-09,0.0010221110424026,-0.0211893673986196,0.0,0.0,0.0,-0.0090020345523953,60.0,4.502231121063232,-0.0,-7.122975631546069e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54168701171875,0.0,0.0,9.592389687895776e-05,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5406188964844,0.0,0.0,0.0001010122141451,299.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5417785644531,0.0,0.0,7.46076984796673e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5417175292969,0.0,0.0,0.0001010124833555,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5407409667969,0.0,0.0,0.0004791588289663,284.4981384277344,294.1499938964844,290.92919921875,284.8765563964844,293.30712890625,291.0698547363281,284.558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221194243058,8.45036929320031e-09,0.0010221110424026,-0.0211893673986196,0.0,0.0,0.0,-0.0090020345523953,60.0,4.502231121063232,-0.0,-7.122975631546069e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.54022216796875,0.0,0.0,9.543055057292804e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5391540527344,0.0,0.0,0.0001004927034955,299.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5403137207031,0.0,0.0,7.42239790270105e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54022216796875,0.0,0.0,0.00010049296543,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.53924560546875,0.0,0.0,0.0004766944912262,284.496826171875,294.1499938964844,290.8722229003906,284.8529663085937,293.263671875,291.02008056640625,284.5627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168617591261,7.83558373740334e-09,0.0010168538428843,-0.0195793323218822,0.0,0.0,0.0,-0.0086972583085298,60.0,4.435613632202148,-0.0,-7.049885653032106e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.54022216796875,0.0,0.0,9.543055057292804e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5391540527344,0.0,0.0,0.0001004927034955,299.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5403137207031,0.0,0.0,7.42239790270105e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54022216796875,0.0,0.0,0.00010049296543,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.53924560546875,0.0,0.0,0.0004766944912262,284.496826171875,294.1499938964844,290.8722229003906,284.8529663085937,293.263671875,291.02008056640625,284.5627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168617591261,7.83558373740334e-09,0.0010168538428843,-0.0195793323218822,0.0,0.0,0.0,-0.0086972583085298,60.0,4.435613632202148,-0.0,-7.049885653032106e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5387878417969,0.0,0.0,9.49865861912258e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5377197265625,0.0,0.0,0.000100025186839,299.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.53887939453125,0.0,0.0,7.387866935459897e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5387878417969,0.0,0.0,0.0001000254487735,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.537841796875,0.0,0.0,0.0004744768084492,284.4955444335937,294.1499938964844,290.8158874511719,284.8295593261719,293.2201843261719,290.97186279296875,284.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.2823298502555645e-09,0.0010121228406205,-0.0181303117424249,0.0,0.0,0.0,-0.0084229856729507,60.0,4.371701240539551,-0.0,-6.984432587842093e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5387878417969,0.0,0.0,9.49865861912258e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5377197265625,0.0,0.0,0.000100025186839,299.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.53887939453125,0.0,0.0,7.387866935459897e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5387878417969,0.0,0.0,0.0001000254487735,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.537841796875,0.0,0.0,0.0004744768084492,284.4955444335937,294.1499938964844,290.8158874511719,284.8295593261719,293.2201843261719,290.97186279296875,284.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.2823298502555645e-09,0.0010121228406205,-0.0181303117424249,0.0,0.0,0.0,-0.0084229856729507,60.0,4.371701240539551,-0.0,-6.984432587842093e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53741455078125,0.0,0.0,9.460411820327864e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5363464355469,0.0,0.0,9.962243348127232e-05,299.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5375061035156,0.0,0.0,7.358119182754308e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.53741455078125,0.0,0.0,9.96226881397888e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5364685058594,0.0,0.0,0.0004725663166027,284.4943542480469,294.1499938964844,290.76031494140625,284.806396484375,293.1766662597656,290.9247741699219,284.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.8056995594645295e-09,0.001008047023788,-0.0168818850070238,0.0,0.0,0.0,-0.0081866988912224,60.0,4.311102390289307,-0.0,-6.92828905357601e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53741455078125,0.0,0.0,9.460411820327864e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5363464355469,0.0,0.0,9.962243348127232e-05,299.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5375061035156,0.0,0.0,7.358119182754308e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.53741455078125,0.0,0.0,9.96226881397888e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5364685058594,0.0,0.0,0.0004725663166027,284.4943542480469,294.1499938964844,290.76031494140625,284.806396484375,293.1766662597656,290.9247741699219,284.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.8056995594645295e-09,0.001008047023788,-0.0168818850070238,0.0,0.0,0.0,-0.0081866988912224,60.0,4.311102390289307,-0.0,-6.92828905357601e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5367431640625,0.0,0.0,9.44393832469359e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53570556640625,0.0,0.0,9.944896009983496e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5368347167969,0.0,0.0,7.345306221395731e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5367431640625,0.0,0.0,9.944921475835145e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5357971191406,0.0,0.0,0.0004717434349004,284.4938049316406,294.1499938964844,290.7328186035156,284.7948913574219,293.1549072265625,290.901611328125,284.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062979999929,6.600405999535042e-09,0.0010062914807349,-0.0163441374897956,0.0,0.0,0.0,-0.008084924891591,60.0,4.282333850860596,-0.0,-6.90417678583799e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5360717773437,0.0,0.0,9.428879275219516e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5350341796875,0.0,0.0,9.929038787959144e-05,299.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5361633300781,0.0,0.0,7.33359411242418e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5361022949219,0.0,0.0,9.929064253810792e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.53515625,0.0,0.0,0.0004709912464022,284.49322509765625,294.1499938964844,290.7055358886719,284.783447265625,293.13311767578125,290.87860107421875,284.5743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046929819509,6.412740560790553e-09,0.0010046865791082,-0.0158525556325912,0.0,0.0,0.0,-0.0079918904229998,60.0,4.254361152648926,-0.0,-6.8821712773115e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5347900390625,0.0,0.0,9.404070442542434e-05,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5337829589844,0.0,0.0,9.902914462145418e-05,299.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5348815917969,0.0,0.0,7.314297545235604e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5347900390625,0.0,0.0,9.902939927997068e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.53387451171875,0.0,0.0,0.0004697520053014,284.4921569824219,294.1499938964844,290.651611328125,284.7607727050781,293.0894775390625,290.8329467773437,284.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020486079156,6.103552774305854e-09,0.0010020425543189,-0.015042626298964,0.0,0.0,0.0,-0.007838612422347,60.0,4.201370716094971,-0.0,-6.845993993920274e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5347900390625,0.0,0.0,9.404070442542434e-05,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5337829589844,0.0,0.0,9.902914462145418e-05,299.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5348815917969,0.0,0.0,7.314297545235604e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5347900390625,0.0,0.0,9.902939927997068e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.53387451171875,0.0,0.0,0.0004697520053014,284.4921569824219,294.1499938964844,290.651611328125,284.7607727050781,293.0894775390625,290.8329467773437,284.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020486079156,6.103552774305854e-09,0.0010020425543189,-0.015042626298964,0.0,0.0,0.0,-0.007838612422347,60.0,4.201370716094971,-0.0,-6.845993993920274e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5335693359375,0.0,0.0,9.38578086788766e-05,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5325622558594,0.0,0.0,9.883655002340674e-05,299.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5336303710937,0.0,0.0,7.300072320504114e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5335693359375,0.0,0.0,9.8836790130008e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5326538085937,0.0,0.0,0.0004688384069595,284.4911499023437,294.1499938964844,290.5986022949219,284.7383728027344,293.0457763671875,290.7875061035156,284.5818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000988841056,5.875588904302731e-09,0.0010000929469242,-0.0144454473629593,0.0,0.0,0.0,-0.0077255996875464,60.0,4.152341842651367,-0.0,-6.81938061575238e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5335693359375,0.0,0.0,9.38578086788766e-05,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5325622558594,0.0,0.0,9.883655002340674e-05,299.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5336303710937,0.0,0.0,7.300072320504114e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5335693359375,0.0,0.0,9.8836790130008e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5326538085937,0.0,0.0,0.0004688384069595,284.4911499023437,294.1499938964844,290.5986022949219,284.7383728027344,293.0457763671875,290.7875061035156,284.5818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000988841056,5.875588904302731e-09,0.0010000929469242,-0.0144454473629593,0.0,0.0,0.0,-0.0077255996875464,60.0,4.152341842651367,-0.0,-6.81938061575238e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5323486328125,0.0,0.0,9.373358625452964e-05,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5313720703125,0.0,0.0,9.870574285741895e-05,299.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5324401855469,0.0,0.0,7.29041057638824e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5323791503906,0.0,0.0,9.870598296402022e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5314636230469,0.0,0.0,0.0004682179132942,284.4902038574219,294.1499938964844,290.546630859375,284.7162780761719,293.0019836425781,290.7420349121094,284.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987744269892,5.720738549541693e-09,0.0009987687226384,-0.0140397883951663,0.0,0.0,0.0,-0.007648832630366,60.0,4.10680103302002,-0.0,-6.801332830264073e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5323486328125,0.0,0.0,9.373358625452964e-05,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5313720703125,0.0,0.0,9.870574285741895e-05,299.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5324401855469,0.0,0.0,7.29041057638824e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5323791503906,0.0,0.0,9.870598296402022e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5314636230469,0.0,0.0,0.0004682179132942,284.4902038574219,294.1499938964844,290.546630859375,284.7162780761719,293.0019836425781,290.7420349121094,284.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987744269892,5.720738549541693e-09,0.0009987687226384,-0.0140397883951663,0.0,0.0,0.0,-0.007648832630366,60.0,4.10680103302002,-0.0,-6.801332830264073e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5312194824219,0.0,0.0,9.365880396217108e-05,297.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5302429199219,0.0,0.0,9.862699516816063e-05,299.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53131103515625,0.0,0.0,7.2845934482757e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5312194824219,0.0,0.0,9.862723527476192e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.53033447265625,0.0,0.0,0.0004678443365264,284.48931884765625,294.1499938964844,290.4956970214844,284.6944885253906,292.95806884765625,290.6962890625,284.589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997976749204,5.627483368186858e-09,0.0009979710448533,-0.0137954866513609,0.0,0.0,0.0,-0.0076026013121008,60.0,4.064519882202148,-0.0,-6.790475026718924e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5312194824219,0.0,0.0,9.365880396217108e-05,297.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5302429199219,0.0,0.0,9.862699516816063e-05,299.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53131103515625,0.0,0.0,7.2845934482757e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5312194824219,0.0,0.0,9.862723527476192e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.53033447265625,0.0,0.0,0.0004678443365264,284.48931884765625,294.1499938964844,290.4956970214844,284.6944885253906,292.95806884765625,290.6962890625,284.589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997976749204,5.627483368186858e-09,0.0009979710448533,-0.0137954866513609,0.0,0.0,0.0,-0.0076026013121008,60.0,4.064519882202148,-0.0,-6.790475026718924e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5306396484375,0.0,0.0,9.363622666569428e-05,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5296630859375,0.0,0.0,9.860322461463512e-05,299.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5307312011719,0.0,0.0,7.282837759703398e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5306701660156,0.0,0.0,9.860345744527876e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.52978515625,0.0,0.0,0.0004677315882872,284.4888916015625,294.1499938964844,290.4706726074219,284.6837158203125,292.93609619140625,290.6732788085937,284.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977357694879,5.599318786408958e-09,0.0009977301815524,-0.013721702620387,0.0,0.0,0.0,-0.0075886384584009,60.0,4.044491291046143,-0.0,-6.787198003621597e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301208496094,0.0,0.0,9.362000128021464e-05,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5291442871094,0.0,0.0,9.85861333901994e-05,299.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301818847656,0.0,0.0,7.281575381057337e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301208496094,0.0,0.0,9.858637349680066e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5292358398437,0.0,0.0,0.0004676505341194,284.4884948730469,294.1499938964844,290.4459228515625,284.67303466796875,292.9140930175781,290.650146484375,284.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975624270737,5.579062989369277e-09,0.0009975569555535,-0.0136686386540532,0.0,0.0,0.0,-0.0075785964727401,60.0,4.024991512298584,-0.0,-6.784841133367081e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.529052734375,0.0,0.0,9.360246622236446e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.528076171875,0.0,0.0,9.85676742857322e-05,299.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.52911376953125,0.0,0.0,7.280211139004678e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.529052734375,0.0,0.0,9.856790711637586e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5281982421875,0.0,0.0,0.0004675629606936,284.4877014160156,294.1499938964844,290.3973083496094,284.65191650390625,292.8700561523437,290.6037292480469,284.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973749984055,5.557143634149497e-09,0.0009973695268854,-0.0136112151667475,0.0,0.0,0.0,-0.0075677298009395,60.0,3.987526893615722,-0.0,-6.782291706031175e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.529052734375,0.0,0.0,9.360246622236446e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.528076171875,0.0,0.0,9.85676742857322e-05,299.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.52911376953125,0.0,0.0,7.280211139004678e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.529052734375,0.0,0.0,9.856790711637586e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5281982421875,0.0,0.0,0.0004675629606936,284.4877014160156,294.1499938964844,290.3973083496094,284.65191650390625,292.8700561523437,290.6037292480469,284.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973749984055,5.557143634149497e-09,0.0009973695268854,-0.0136112151667475,0.0,0.0,0.0,-0.0075677298009395,60.0,3.987526893615722,-0.0,-6.782291706031175e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52801513671875,0.0,0.0,9.35934585868381e-05,297.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5270690917969,0.0,0.0,9.855818643700331e-05,299.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5281066894531,0.0,0.0,7.279510464286432e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.52801513671875,0.0,0.0,9.855841926764695e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5271911621094,0.0,0.0,0.0004675179661717,284.4869689941406,294.1499938964844,290.3500061035156,284.63116455078125,292.825927734375,290.55712890625,284.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.951632022857666,-0.0,-6.780977201970019e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52801513671875,0.0,0.0,9.35934585868381e-05,297.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5270690917969,0.0,0.0,9.855818643700331e-05,299.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5281066894531,0.0,0.0,7.279510464286432e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.52801513671875,0.0,0.0,9.855841926764695e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5271911621094,0.0,0.0,0.0004675179661717,284.4869689941406,294.1499938964844,290.3500061035156,284.63116455078125,292.825927734375,290.55712890625,284.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.951632022857666,-0.0,-6.780977201970019e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.52703857421875,0.0,0.0,9.358811075799169e-05,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5260925292969,0.0,0.0,9.855256212176756e-05,299.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5271301269531,0.0,0.0,7.2790942795109e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52703857421875,0.0,0.0,9.85527949524112e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262145996094,0.0,0.0,0.0004674912779591,284.4862976074219,294.1499938964844,290.3039855957031,284.60858154296875,292.78179931640625,290.5106506347656,284.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972207481041,5.539108727248276e-09,0.000997215276584,-0.0135639673098921,0.0,0.0,0.0,-0.0075587891042232,60.0,3.9169206619262695,-0.0,-6.78019418387521e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.52703857421875,0.0,0.0,9.358811075799169e-05,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5260925292969,0.0,0.0,9.855256212176756e-05,299.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5271301269531,0.0,0.0,7.2790942795109e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52703857421875,0.0,0.0,9.85527949524112e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262145996094,0.0,0.0,0.0004674912779591,284.4862976074219,294.1499938964844,290.3039855957031,284.60858154296875,292.78179931640625,290.5106506347656,284.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972207481041,5.539108727248276e-09,0.000997215276584,-0.0135639673098921,0.0,0.0,0.0,-0.0075587891042232,60.0,3.9169206619262695,-0.0,-6.78019418387521e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5260925292969,0.0,0.0,9.359060641145334e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5251770019531,0.0,0.0,9.855519601842389e-05,299.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52618408203125,0.0,0.0,7.279288547579199e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5260925292969,0.0,0.0,9.855542157310992e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5252685546875,0.0,0.0,0.0004675037635024,284.4856872558594,294.1499938964844,290.2592468261719,284.5820617675781,292.73760986328125,290.46441650390625,284.606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972467087209,5.542146741532861e-09,0.0009972412372007,-0.0135719273239374,0.0,0.0,0.0,-0.0075602950528264,60.0,3.883382797241211,-0.0,-6.780547323614884e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5260925292969,0.0,0.0,9.359060641145334e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5251770019531,0.0,0.0,9.855519601842389e-05,299.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52618408203125,0.0,0.0,7.279288547579199e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5260925292969,0.0,0.0,9.855542157310992e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5252685546875,0.0,0.0,0.0004675037635024,284.4856872558594,294.1499938964844,290.2592468261719,284.5820617675781,292.73760986328125,290.46441650390625,284.606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972467087209,5.542146741532861e-09,0.0009972412372007,-0.0135719273239374,0.0,0.0,0.0,-0.0075602950528264,60.0,3.883382797241211,-0.0,-6.780547323614884e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
