time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261900,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.525634765625,0.0,0.0,9.35988427954726e-05,297.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.52471923828125,0.0,0.0,9.85638689599e-05,299.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5257263183594,0.0,0.0,7.279928831849247e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.525634765625,0.0,0.0,9.856409451458604e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5248107910156,0.0,0.0,0.0004675448872148,284.4853820800781,294.1499938964844,290.2373352050781,284.56744384765625,292.71551513671875,290.4414367675781,284.6083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973341366276,5.5523710074112395e-09,0.0009973285486921,-0.0135987112298607,0.0,0.0,0.0,-0.0075653633102774,60.0,3.86714506149292,-0.0,-6.781736772154545e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5251770019531,0.0,0.0,9.361260890727864e-05,297.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5242919921875,0.0,0.0,9.857836266746745e-05,299.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5252685546875,0.0,0.0,7.280999125214294e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52520751953125,0.0,0.0,9.857858094619588e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5243835449219,0.0,0.0,0.0004676136304624,284.485107421875,294.1499938964844,290.2156982421875,284.552001953125,292.6934509277344,290.4184875488281,284.6100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974804706871,5.569480876488342e-09,0.0009974748827517,-0.013643535785377,0.0,0.0,0.0,-0.0075738453306257,60.0,3.8512213230133057,-0.0,-6.783727002357409e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5243225097656,0.0,0.0,9.367033635498956e-05,297.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5234375,0.0,0.0,9.863915329333396e-05,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5244140625,0.0,0.0,7.285488391062245e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5243225097656,0.0,0.0,9.863937884802e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5235290527344,0.0,0.0,0.0004679020203184,284.4845886230469,294.1499938964844,290.1732788085937,284.5186462402344,292.6492614746094,290.3727111816406,284.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980947943404,5.6413362869989214e-09,0.0009980890899896,-0.0138317784294486,0.0,0.0,0.0,-0.0076094665564596,60.0,3.820969820022583,-0.0,-6.792087958729098e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5243225097656,0.0,0.0,9.367033635498956e-05,297.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5234375,0.0,0.0,9.863915329333396e-05,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5244140625,0.0,0.0,7.285488391062245e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5243225097656,0.0,0.0,9.863937884802e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5235290527344,0.0,0.0,0.0004679020203184,284.4845886230469,294.1499938964844,290.1732788085937,284.5186462402344,292.6492614746094,290.3727111816406,284.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980947943404,5.6413362869989214e-09,0.0009980890899896,-0.0138317784294486,0.0,0.0,0.0,-0.0076094665564596,60.0,3.820969820022583,-0.0,-6.792087958729098e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5238647460937,0.0,0.0,9.37251388677396e-05,297.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52294921875,0.0,0.0,9.869686618912964e-05,299.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52392578125,0.0,0.0,7.289750647032633e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5238647460937,0.0,0.0,9.869708446785808e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5230712890625,0.0,0.0,0.0004681757709477,284.4843139648437,294.1499938964844,290.1499938964844,284.4986877441406,292.6245422363281,290.3470764160156,284.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986782679334,5.709575923162902e-09,0.0009986725635826,-0.0140105467289686,0.0,0.0,0.0,-0.0076432954519987,60.0,3.805122137069702,-0.0,-6.800032537057632e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52349853515625,0.0,0.0,9.37815711949952e-05,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5226135253906,0.0,0.0,9.87562962109223e-05,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5235900878906,0.0,0.0,7.29414023226127e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52349853515625,0.0,0.0,9.875651448965073e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.522705078125,0.0,0.0,0.0004684576706495,284.4841003417969,294.1499938964844,290.1319580078125,284.4823913574219,292.6051025390625,290.3268737792969,284.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992792038246,5.779860590138241e-09,0.0009992734994739,-0.0141946710646152,0.0,0.0,0.0,-0.0076781380921602,60.0,3.793241500854492,-0.0,-6.808220831544531e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.522705078125,0.0,0.0,9.395991946803406e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5218200683594,0.0,0.0,9.894411050481722e-05,299.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5227966308594,0.0,0.0,7.308011845452711e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.522705078125,0.0,0.0,9.894432878354564e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5219421386719,0.0,0.0,0.0004693485680036,284.4836730957031,294.1499938964844,290.09161376953125,284.4434814453125,292.5609130859375,290.2806396484375,284.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011787526309,6.002006003313909e-09,0.0010011728154495,-0.0147766154259443,0.0,0.0,0.0,-0.0077882637269794,60.0,3.768479585647583,-0.0,-6.834132904032232e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.522705078125,0.0,0.0,9.395991946803406e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5218200683594,0.0,0.0,9.894411050481722e-05,299.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5227966308594,0.0,0.0,7.308011845452711e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.522705078125,0.0,0.0,9.894432878354564e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5219421386719,0.0,0.0,0.0004693485680036,284.4836730957031,294.1499938964844,290.09161376953125,284.4434814453125,292.5609130859375,290.2806396484375,284.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011787526309,6.002006003313909e-09,0.0010011728154495,-0.0147766154259443,0.0,0.0,0.0,-0.0077882637269794,60.0,3.768479585647583,-0.0,-6.834132904032232e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52197265625,0.0,0.0,9.421958384336904e-05,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5210876464844,0.0,0.0,9.921754826791584e-05,299.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.52203369140625,0.0,0.0,7.328206993406639e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.52197265625,0.0,0.0,9.921775927068666e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52117919921875,0.0,0.0,0.0004706456384155,284.4833068847656,294.1499938964844,290.0521850585937,284.4022216796875,292.5167236328125,290.23358154296875,284.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039447806775,6.325456158862153e-09,0.0010039383778348,-0.0156239159405231,0.0,0.0,0.0,-0.0079486109316349,60.0,3.747458934783936,-0.0,-6.871949409514856e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52197265625,0.0,0.0,9.421958384336904e-05,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5210876464844,0.0,0.0,9.921754826791584e-05,299.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.52203369140625,0.0,0.0,7.328206993406639e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.52197265625,0.0,0.0,9.921775927068666e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52117919921875,0.0,0.0,0.0004706456384155,284.4833068847656,294.1499938964844,290.0521850585937,284.4022216796875,292.5167236328125,290.23358154296875,284.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039447806775,6.325456158862153e-09,0.0010039383778348,-0.0156239159405231,0.0,0.0,0.0,-0.0079486109316349,60.0,3.747458934783936,-0.0,-6.871949409514856e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5216064453125,0.0,0.0,9.43834165809676e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5207214355469,0.0,0.0,9.939007577486336e-05,299.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52166748046875,0.0,0.0,7.34095010557212e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5216064453125,0.0,0.0,9.939028677763416e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5208435058594,0.0,0.0,0.000471464038128,284.4831237792969,294.1499938964844,290.0328063964844,284.3808288574219,292.4945983886719,290.209716796875,284.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005689962767,6.529551566103464e-09,0.001005683443509,-0.0161585416644811,0.0,0.0,0.0,-0.0080497888848185,60.0,3.7383530139923096,-0.0,-6.895864856915068e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.521240234375,0.0,0.0,9.456938278162852e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5203857421875,0.0,0.0,9.958590817404912e-05,299.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213317871094,0.0,0.0,7.355413981713355e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.521240234375,0.0,0.0,9.958611917681992e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5204772949219,0.0,0.0,0.0004723929741885,284.48297119140625,294.1499938964844,290.0136413574219,284.35894775390625,292.47247314453125,290.18560791015625,284.62652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076711187139,6.761223136919625e-09,0.0010076643666252,-0.0167653858661651,0.0,0.0,0.0,-0.0081646377220749,60.0,3.730126857757568,-0.0,-6.923061590669023e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.52056884765625,0.0,0.0,9.501359454588965e-05,297.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.51971435546875,0.0,0.0,0.000100053679489,299.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5206298828125,0.0,0.0,7.389963138848543e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.52056884765625,0.0,0.0,0.0001000538904918,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5198059082031,0.0,0.0,0.0004746118793264,284.4826965332031,294.1499938964844,289.97589111328125,284.3139343261719,292.4281311035156,290.1366271972656,284.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314615579900874e-09,0.0010123960673809,-0.0182148776948452,0.0,0.0,0.0,-0.0084389774128794,60.0,3.7167909145355225,-0.0,-6.98824393907671e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.52056884765625,0.0,0.0,9.501359454588965e-05,297.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.51971435546875,0.0,0.0,0.000100053679489,299.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5206298828125,0.0,0.0,7.389963138848543e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.52056884765625,0.0,0.0,0.0001000538904918,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5198059082031,0.0,0.0,0.0004746118793264,284.4826965332031,294.1499938964844,289.97589111328125,284.3139343261719,292.4281311035156,290.1366271972656,284.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314615579900874e-09,0.0010123960673809,-0.0182148776948452,0.0,0.0,0.0,-0.0084389774128794,60.0,3.7167909145355225,-0.0,-6.98824393907671e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199279785156,0.0,0.0,9.55501091084443e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51910400390625,0.0,0.0,0.0001006186575978,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199890136719,0.0,0.0,7.431692210957408e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199279785156,0.0,0.0,0.0001006188686005,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5191955566406,0.0,0.0,0.000477291905554,284.4824523925781,294.1499938964844,289.9389038085937,284.2674865722656,292.3836975097656,290.0868225097656,284.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181193938478,7.983024019608821e-09,0.0010181113611906,-0.019965473562479,0.0,0.0,0.0,-0.008770334534347,60.0,3.707483291625977,-0.0,-7.067379925729257e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199279785156,0.0,0.0,9.55501091084443e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51910400390625,0.0,0.0,0.0001006186575978,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199890136719,0.0,0.0,7.431692210957408e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199279785156,0.0,0.0,0.0001006188686005,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5191955566406,0.0,0.0,0.000477291905554,284.4824523925781,294.1499938964844,289.9389038085937,284.2674865722656,292.3836975097656,290.0868225097656,284.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181193938478,7.983024019608821e-09,0.0010181113611906,-0.019965473562479,0.0,0.0,0.0,-0.008770334534347,60.0,3.707483291625977,-0.0,-7.067379925729257e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5193176269531,0.0,0.0,9.616327588446438e-05,297.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5184936523437,0.0,0.0,0.0001012643624562,299.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5193786621094,0.0,0.0,7.479383202735335e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5193176269531,0.0,0.0,0.000101264566183,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5185852050781,0.0,0.0,0.0004803548217751,284.4822692871094,294.1499938964844,289.9025573730469,284.2198791503906,292.3391418457031,290.03662109375,284.635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246521560475,8.746943613857638e-09,0.0010246434248983,-0.0219660010188817,0.0,0.0,0.0,-0.0091490410268306,60.0,3.701680898666382,-0.0,-7.158369896842488e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5193176269531,0.0,0.0,9.616327588446438e-05,297.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5184936523437,0.0,0.0,0.0001012643624562,299.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5193786621094,0.0,0.0,7.479383202735335e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5193176269531,0.0,0.0,0.000101264566183,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5185852050781,0.0,0.0,0.0004803548217751,284.4822692871094,294.1499938964844,289.9025573730469,284.2198791503906,292.3391418457031,290.03662109375,284.635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246521560475,8.746943613857638e-09,0.0010246434248983,-0.0219660010188817,0.0,0.0,0.0,-0.0091490410268306,60.0,3.701680898666382,-0.0,-7.158369896842488e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.51873779296875,0.0,0.0,9.682129166321828e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5179443359375,0.0,0.0,0.0001019572810037,299.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5188293457031,0.0,0.0,7.530562288593501e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5187683105469,0.0,0.0,0.0001019574847305,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5180358886719,0.0,0.0,0.0004836417501792,284.48211669921875,294.1499938964844,289.8667907714844,284.17144775390625,292.29443359375,289.98681640625,284.6390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316628031432,9.56674384156031e-09,0.0010316532570868,-0.0241125728935003,0.0,0.0,0.0,-0.0095554506406188,60.0,3.698443174362183,-0.0,-7.25666140510839e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.51873779296875,0.0,0.0,9.682129166321828e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5179443359375,0.0,0.0,0.0001019572810037,299.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5188293457031,0.0,0.0,7.530562288593501e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5187683105469,0.0,0.0,0.0001019574847305,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5180358886719,0.0,0.0,0.0004836417501792,284.48211669921875,294.1499938964844,289.8667907714844,284.17144775390625,292.29443359375,289.98681640625,284.6390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316628031432,9.56674384156031e-09,0.0010316532570868,-0.0241125728935003,0.0,0.0,0.0,-0.0095554506406188,60.0,3.698443174362183,-0.0,-7.25666140510839e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5184631347656,0.0,0.0,9.71535628195852e-05,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5176696777344,0.0,0.0,0.0001023071818053,299.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5185546875,0.0,0.0,7.556405034847558e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5184936523437,0.0,0.0,0.0001023073855321,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51776123046875,0.0,0.0,0.0004853015125263,284.4820861816406,294.1499938964844,289.84912109375,284.1470031738281,292.27203369140625,289.9622497558594,284.6405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352028766646,9.980710480306245e-09,0.0010351929813623,-0.0251963827759027,0.0,0.0,0.0,-0.009760670363903,60.0,3.6972949504852295,-0.0,-7.306549321128841e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5182189941406,0.0,0.0,9.747780859470367e-05,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.51739501953125,0.0,0.0,0.0001026486279442,299.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5182800292969,0.0,0.0,7.581624231534079e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5182189941406,0.0,0.0,0.0001026488316711,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5174865722656,0.0,0.0,0.0004869211988989,284.4820251464844,294.1499938964844,289.83160400390625,284.1224365234375,292.2496032714844,289.9381103515625,284.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386577341705,1.038468244729529e-08,0.0010386473732069,-0.026253942400217,0.0,0.0,0.0,-0.0099609373137354,60.0,3.696142673492432,-0.0,-7.355397002584142e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5177001953125,0.0,0.0,9.80724798864685e-05,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51690673828125,0.0,0.0,0.0001032748477882,299.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5177917480469,0.0,0.0,7.627876766491681e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5177307128906,0.0,0.0,0.000103275051515,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5169982910156,0.0,0.0,0.0004898916813544,284.48199462890625,294.1499938964844,289.7968444824219,284.0731506347656,292.20465087890625,289.8912353515625,284.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125567134229186e-08,0.0010449826950207,-0.0281932801008224,0.0,0.0,0.0,-0.0103282257914543,60.0,3.692784547805786,-0.0,-7.44540713526476e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5177001953125,0.0,0.0,9.80724798864685e-05,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51690673828125,0.0,0.0,0.0001032748477882,299.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5177917480469,0.0,0.0,7.627876766491681e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5177307128906,0.0,0.0,0.000103275051515,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5169982910156,0.0,0.0,0.0004898916813544,284.48199462890625,294.1499938964844,289.7968444824219,284.0731506347656,292.20465087890625,289.8912353515625,284.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125567134229186e-08,0.0010449826950207,-0.0281932801008224,0.0,0.0,0.0,-0.0103282257914543,60.0,3.692784547805786,-0.0,-7.44540713526476e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5172424316406,0.0,0.0,9.854671225184576e-05,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5164794921875,0.0,0.0,0.000103774240415,299.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.517333984375,0.0,0.0,7.664760778425261e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.51727294921875,0.0,0.0,0.0001037744368659,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5165405273437,0.0,0.0,0.0004922606167383,284.48199462890625,294.1499938964844,289.76251220703125,284.0238952636719,292.15966796875,289.8467712402344,284.648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716389636262647e-08,0.001050035119988,-0.0297395922243595,0.0,0.0,0.0,-0.0106211239472031,60.0,3.6861672401428223,-0.0,-7.517577671478648e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5172424316406,0.0,0.0,9.854671225184576e-05,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5164794921875,0.0,0.0,0.000103774240415,299.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.517333984375,0.0,0.0,7.664760778425261e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.51727294921875,0.0,0.0,0.0001037744368659,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5165405273437,0.0,0.0,0.0004922606167383,284.48199462890625,294.1499938964844,289.76251220703125,284.0238952636719,292.15966796875,289.8467712402344,284.648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716389636262647e-08,0.001050035119988,-0.0297395922243595,0.0,0.0,0.0,-0.0106211239472031,60.0,3.6861672401428223,-0.0,-7.517577671478648e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5168151855469,0.0,0.0,9.890504588838668e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5160522460937,0.0,0.0,0.0001041515788529,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.51690673828125,0.0,0.0,7.692631334066391e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.516845703125,0.0,0.0,0.0001041517825797,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5161437988281,0.0,0.0,0.000494050560519,284.4820556640625,294.1499938964844,289.7284851074219,283.9749450683594,292.1147155761719,289.8049011230469,284.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538644855841,1.2162804097215485e-08,0.0010538522619754,-0.030907817184925,0.0,0.0,0.0,-0.0108424304053187,60.0,3.674816370010376,-0.0,-7.572338489580943e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5168151855469,0.0,0.0,9.890504588838668e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5160522460937,0.0,0.0,0.0001041515788529,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.51690673828125,0.0,0.0,7.692631334066391e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.516845703125,0.0,0.0,0.0001041517825797,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5161437988281,0.0,0.0,0.000494050560519,284.4820556640625,294.1499938964844,289.7284851074219,283.9749450683594,292.1147155761719,289.8049011230469,284.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538644855841,1.2162804097215485e-08,0.0010538522619754,-0.030907817184925,0.0,0.0,0.0,-0.0108424304053187,60.0,3.674816370010376,-0.0,-7.572338489580943e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5164489746094,0.0,0.0,9.889816283248364e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.51568603515625,0.0,0.0,0.0001041443319991,299.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5165100097656,0.0,0.0,7.692095823585987e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5164489746094,0.0,0.0,0.0001041445284499,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5157775878906,0.0,0.0,0.0004940161597914,284.4821472167969,294.1499938964844,289.6947326660156,283.9266052246094,292.0698547363281,289.7657775878906,284.6541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537926573306,1.2154157680299704e-08,0.0010537805501371,-0.030885187909007,0.0,0.0,0.0,-0.0108381547033786,60.0,3.655816555023194,-0.0,-7.571276228190983e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5164489746094,0.0,0.0,9.889816283248364e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.51568603515625,0.0,0.0,0.0001041443319991,299.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5165100097656,0.0,0.0,7.692095823585987e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5164489746094,0.0,0.0,0.0001041445284499,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5157775878906,0.0,0.0,0.0004940161597914,284.4821472167969,294.1499938964844,289.6947326660156,283.9266052246094,292.0698547363281,289.7657775878906,284.6541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537926573306,1.2154157680299704e-08,0.0010537805501371,-0.030885187909007,0.0,0.0,0.0,-0.0108381547033786,60.0,3.655816555023194,-0.0,-7.571276228190983e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5162658691406,0.0,0.0,9.86334343906492e-05,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155029296875,0.0,0.0,0.000103865560959,299.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5163269042969,0.0,0.0,7.67150559113361e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5162658691406,0.0,0.0,0.0001038657574099,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155944824219,0.0,0.0,0.0004926937981508,284.4822082519531,294.1499938964844,289.6779479980469,283.9027404785156,292.0475769042969,289.7474975585937,284.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509726125746,1.1824270451654684e-08,0.0010509607382118,-0.0300219152122735,0.0,0.0,0.0,-0.0106746209785342,60.0,3.6391191482543945,-0.0,-7.530792345278314e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51611328125,0.0,0.0,9.834299271460624e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5153503417969,0.0,0.0,0.0001035597233567,299.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.51617431640625,0.0,0.0,7.648915925528854e-05,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51611328125,0.0,0.0,0.0001035599125316,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.51544189453125,0.0,0.0,0.0004912430304102,284.4822998046875,294.1499938964844,289.66119384765625,283.879150390625,292.025390625,289.73004150390625,284.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478773619979,1.1462353732838436e-08,0.0010478659532964,-0.0290747471153736,0.0,0.0,0.0,-0.0104952026158571,60.0,3.61832332611084,-0.0,-7.486503506015654e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5157775878906,0.0,0.0,9.774056525202468e-05,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5150451660156,0.0,0.0,0.0001029253326123,299.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.515869140625,0.0,0.0,7.602059486089274e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51580810546875,0.0,0.0,0.0001029255217872,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.51513671875,0.0,0.0,0.0004882337525486,284.48248291015625,294.1499938964844,289.6277770996094,283.8328552246094,291.9813537597656,289.6968078613281,284.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414579883217,1.0711664444329472e-08,0.0010414472781121,-0.0271098837256431,0.0,0.0,0.0,-0.0101230563595891,60.0,3.5727999210357666,-0.0,-7.395054524295119e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5157775878906,0.0,0.0,9.774056525202468e-05,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5150451660156,0.0,0.0,0.0001029253326123,299.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.515869140625,0.0,0.0,7.602059486089274e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51580810546875,0.0,0.0,0.0001029255217872,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.51513671875,0.0,0.0,0.0004882337525486,284.48248291015625,294.1499938964844,289.6277770996094,283.8328552246094,291.9813537597656,289.6968078613281,284.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414579883217,1.0711664444329472e-08,0.0010414472781121,-0.0271098837256431,0.0,0.0,0.0,-0.0101230563595891,60.0,3.5727999210357666,-0.0,-7.395054524295119e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155334472656,0.0,0.0,9.707605204312132e-05,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5148010253906,0.0,0.0,0.0001022255819407,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155944824219,0.0,0.0,7.550375448772684e-05,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155334472656,0.0,0.0,0.0001022257638396,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5148620605469,0.0,0.0,0.0004849144024774,284.48272705078125,294.1499938964844,289.5944519042969,283.7880249023437,291.93780517578125,289.6656188964844,284.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343770263716,9.883636131746698e-09,0.0010343671310693,-0.024942236021161,0.0,0.0,0.0,-0.0097125684842467,60.0,3.5239968299865723,-0.0,-7.294834603044364e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155334472656,0.0,0.0,9.707605204312132e-05,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5148010253906,0.0,0.0,0.0001022255819407,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155944824219,0.0,0.0,7.550375448772684e-05,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155334472656,0.0,0.0,0.0001022257638396,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5148620605469,0.0,0.0,0.0004849144024774,284.48272705078125,294.1499938964844,289.5944519042969,283.7880249023437,291.93780517578125,289.6656188964844,284.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343770263716,9.883636131746698e-09,0.0010343671310693,-0.024942236021161,0.0,0.0,0.0,-0.0097125684842467,60.0,3.5239968299865723,-0.0,-7.294834603044364e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5152893066406,0.0,0.0,9.64011123869568e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5145874023437,0.0,0.0,0.0001015148300211,299.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5153503417969,0.0,0.0,7.49787941458635e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.51531982421875,0.0,0.0,0.0001015150119201,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5146484375,0.0,0.0,0.0004815429274458,284.4830017089844,294.1499938964844,289.56109619140625,283.74493408203125,291.8947448730469,289.635986328125,284.665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271846549585,9.042612880705292e-09,0.0010271756909787,-0.0227402132004499,0.0,0.0,0.0,-0.0092956367880105,60.0,3.474150419235229,-0.0,-7.19374142477136e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5152893066406,0.0,0.0,9.64011123869568e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5145874023437,0.0,0.0,0.0001015148300211,299.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5153503417969,0.0,0.0,7.49787941458635e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.51531982421875,0.0,0.0,0.0001015150119201,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5146484375,0.0,0.0,0.0004815429274458,284.4830017089844,294.1499938964844,289.56109619140625,283.74493408203125,291.8947448730469,289.635986328125,284.665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271846549585,9.042612880705292e-09,0.0010271756909787,-0.0227402132004499,0.0,0.0,0.0,-0.0092956367880105,60.0,3.474150419235229,-0.0,-7.19374142477136e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5151062011719,0.0,0.0,9.57601732807234e-05,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.514404296875,0.0,0.0,0.0001008398976409,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5151672363281,0.0,0.0,7.448028190992773e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5151062011719,0.0,0.0,0.0001008400722639,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.51446533203125,0.0,0.0,0.0004783413023687,284.4833068847656,294.1499938964844,289.5276794433594,283.7038879394531,291.8521728515625,289.6075134277344,284.6686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203545680269,8.243966398424618e-09,0.0010203464189544,-0.0206488464027643,0.0,0.0,0.0,-0.0088997138664126,60.0,3.42498779296875,-0.0,-7.098395116145184e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
