time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264240,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5151062011719,0.0,0.0,9.57601732807234e-05,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.514404296875,0.0,0.0,0.0001008398976409,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5151672363281,0.0,0.0,7.448028190992773e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5151062011719,0.0,0.0,0.0001008400722639,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.51446533203125,0.0,0.0,0.0004783413023687,284.4833068847656,294.1499938964844,289.5276794433594,283.7038879394531,291.8521728515625,289.6075134277344,284.6686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203545680269,8.243966398424618e-09,0.0010203464189544,-0.0206488464027643,0.0,0.0,0.0,-0.0088997138664126,60.0,3.42498779296875,-0.0,-7.098395116145184e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5150146484375,0.0,0.0,9.546314686303958e-05,297.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5143127441406,0.0,0.0,0.000100527118775,299.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5150756835937,0.0,0.0,7.424926297971979e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5150451660156,0.0,0.0,0.000100527293398,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.514404296875,0.0,0.0,0.0004768576181959,284.4834899902344,294.1499938964844,289.51092529296875,283.6842041015625,291.8310241699219,289.5936584472656,284.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171894682571,7.873862450935576e-09,0.0010171815520152,-0.0196795836091041,0.0,0.0,0.0,-0.0087162367999553,60.0,3.4011306762695312,-0.0,-7.054425310570879e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51495361328125,0.0,0.0,9.518425213173032e-05,297.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5142517089844,0.0,0.0,0.0001002334247459,299.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5150146484375,0.0,0.0,7.403233757941052e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51495361328125,0.0,0.0,0.0001002335993689,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5143127441406,0.0,0.0,0.0004754644760396,284.483642578125,294.1499938964844,289.494140625,283.6651306152344,291.8099975585937,289.5799560546875,284.67144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142172686755,7.526340439767411e-09,0.0010142098180949,-0.0187694113701581,0.0,0.0,0.0,-0.0085439542308449,60.0,3.377835273742676,-0.0,-7.013262859345559e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51483154296875,0.0,0.0,9.469108772464097e-05,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5141296386719,0.0,0.0,9.97141032712534e-05,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.514892578125,0.0,0.0,7.3648763645906e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.51483154296875,0.0,0.0,9.971427789423616e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.51422119140625,0.0,0.0,0.0004730010405182,284.4840393066406,294.1499938964844,289.4603881835937,283.6289978027344,291.76824951171875,289.55303955078125,284.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831551548175e-09,0.0010089548304677,-0.017159879207611,0.0,0.0,0.0,-0.0082393148913979,60.0,3.3334670066833496,-0.0,-6.940771157815109e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51483154296875,0.0,0.0,9.469108772464097e-05,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5141296386719,0.0,0.0,9.97141032712534e-05,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.514892578125,0.0,0.0,7.3648763645906e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.51483154296875,0.0,0.0,9.971427789423616e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.51422119140625,0.0,0.0,0.0004730010405182,284.4840393066406,294.1499938964844,289.4603881835937,283.6289978027344,291.76824951171875,289.55303955078125,284.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831551548175e-09,0.0010089548304677,-0.017159879207611,0.0,0.0,0.0,-0.0082393148913979,60.0,3.3334670066833496,-0.0,-6.940771157815109e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5147399902344,0.0,0.0,9.428631892660631e-05,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140686035156,0.0,0.0,9.928786312229931e-05,299.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5148010253906,0.0,0.0,7.33339402358979e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5147399902344,0.0,0.0,9.928803046932444e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5141296386719,0.0,0.0,0.0004709791392087,284.4844665527344,294.1499938964844,289.4263916015625,283.5957336425781,291.726806640625,289.52642822265625,284.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407455455104127e-09,0.001004641642794,-0.0158387124538421,0.0,0.0,0.0,-0.0079892724752426,60.0,3.2921857833862305,-0.0,-6.881552394588655e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5147399902344,0.0,0.0,9.428631892660631e-05,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140686035156,0.0,0.0,9.928786312229931e-05,299.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5148010253906,0.0,0.0,7.33339402358979e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5147399902344,0.0,0.0,9.928803046932444e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5141296386719,0.0,0.0,0.0004709791392087,284.4844665527344,294.1499938964844,289.4263916015625,283.5957336425781,291.726806640625,289.52642822265625,284.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407455455104127e-09,0.001004641642794,-0.0158387124538421,0.0,0.0,0.0,-0.0079892724752426,60.0,3.2921857833862305,-0.0,-6.881552394588655e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5146789550781,0.0,0.0,9.396694804308936e-05,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140075683594,0.0,0.0,9.895155380945651e-05,299.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5147399902344,0.0,0.0,7.308553904294968e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51470947265625,0.0,0.0,9.895172115648164e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140991210937,0.0,0.0,0.0004693838127423,284.48492431640625,294.1499938964844,289.3920593261719,283.56561279296875,291.6856689453125,289.4998779296875,284.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012444108724,6.009486241964623e-09,0.0010012383572757,-0.014796208590269,0.0,0.0,0.0,-0.0077919801697134,60.0,3.2539758682250977,-0.0,-6.83500616105448e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5146789550781,0.0,0.0,9.396694804308936e-05,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140075683594,0.0,0.0,9.895155380945651e-05,299.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5147399902344,0.0,0.0,7.308553904294968e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51470947265625,0.0,0.0,9.895172115648164e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140991210937,0.0,0.0,0.0004693838127423,284.48492431640625,294.1499938964844,289.3920593261719,283.56561279296875,291.6856689453125,289.4998779296875,284.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012444108724,6.009486241964623e-09,0.0010012383572757,-0.014796208590269,0.0,0.0,0.0,-0.0077919801697134,60.0,3.2539758682250977,-0.0,-6.83500616105448e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5146789550781,0.0,0.0,9.372372733196244e-05,297.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140075683594,0.0,0.0,9.869543282547966e-05,299.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5147399902344,0.0,0.0,7.289636414498091e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5146789550781,0.0,0.0,9.869560017250478e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140686035156,0.0,0.0,0.0004681689024437,284.4854431152344,294.1499938964844,289.3572998046875,283.5389404296875,291.6447448730469,289.4731140136719,284.6825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998652074486,5.706399797134054e-09,0.0009986463701352,-0.0140022244304418,0.0,0.0,0.0,-0.0076417257077991,60.0,3.2185025215148926,-0.0,-6.799663054835038e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5146789550781,0.0,0.0,9.372372733196244e-05,297.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140075683594,0.0,0.0,9.869543282547966e-05,299.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5147399902344,0.0,0.0,7.289636414498091e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5146789550781,0.0,0.0,9.869560017250478e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140686035156,0.0,0.0,0.0004681689024437,284.4854431152344,294.1499938964844,289.3572998046875,283.5389404296875,291.6447448730469,289.4731140136719,284.6825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998652074486,5.706399797134054e-09,0.0009986463701352,-0.0140022244304418,0.0,0.0,0.0,-0.0076417257077991,60.0,3.2185025215148926,-0.0,-6.799663054835038e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5146789550781,0.0,0.0,9.36277283472009e-05,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140075683594,0.0,0.0,9.85943479463458e-05,299.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5147399902344,0.0,0.0,7.282169826794416e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5146789550781,0.0,0.0,9.859450801741332e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140686035156,0.0,0.0,0.0004676893586292,284.4856872558594,294.1499938964844,289.3397521972656,283.5269775390625,291.6243896484375,289.45953369140625,284.68389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976289002224,5.5867670489817556e-09,0.000997623312287,-0.0136888194829225,0.0,0.0,0.0,-0.0075824181549251,60.0,3.201697587966919,-0.0,-6.78573783829961e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5146789550781,0.0,0.0,9.354438225273044e-05,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140075683594,0.0,0.0,9.850658534560353e-05,299.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5147399902344,0.0,0.0,7.27568767615594e-05,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5146789550781,0.0,0.0,9.850674541667104e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140991210937,0.0,0.0,0.0004672730574384,284.4859619140625,294.1499938964844,289.32208251953125,283.5159606933594,291.6040344238281,289.4458312988281,284.6852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967405349016,5.4829043527604435e-09,0.0009967350633814,-0.0134167252108454,0.0,0.0,0.0,-0.0075309285894036,60.0,3.185330629348755,-0.0,-6.773659322334424e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.51470947265625,0.0,0.0,9.341586701339112e-05,297.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140686035156,0.0,0.0,9.837125253397971e-05,299.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5147705078125,0.0,0.0,7.265691965585575e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5147399902344,0.0,0.0,9.83714053290896e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5141296386719,0.0,0.0,0.0004666310851462,284.48651123046875,294.1499938964844,289.2863464355469,283.4969482421875,291.5634765625,289.41796875,284.6879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953705593943,5.3227284801948835e-09,0.0009953653207048,-0.0129970982670784,0.0,0.0,0.0,-0.0074515216983854,60.0,3.1538100242614746,-0.0,-6.755053760798546e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.51470947265625,0.0,0.0,9.341586701339112e-05,297.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140686035156,0.0,0.0,9.837125253397971e-05,299.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5147705078125,0.0,0.0,7.265691965585575e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5147399902344,0.0,0.0,9.83714053290896e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5141296386719,0.0,0.0,0.0004666310851462,284.48651123046875,294.1499938964844,289.2863464355469,283.4969482421875,291.5634765625,289.41796875,284.6879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953705593943,5.3227284801948835e-09,0.0009953653207048,-0.0129970982670784,0.0,0.0,0.0,-0.0074515216983854,60.0,3.1538100242614746,-0.0,-6.755053760798546e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5148010253906,0.0,0.0,9.332601621281356e-05,297.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51416015625,0.0,0.0,9.827662870520726e-05,299.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5148620605469,0.0,0.0,7.25870268070139e-05,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5148010253906,0.0,0.0,9.827678877627476e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.51422119140625,0.0,0.0,0.0004661822749767,284.48712158203125,294.1499938964844,289.25,283.482177734375,291.5230407714844,289.38922119140625,284.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994412577711,5.210729181470697e-09,0.0009944074554368,-0.0127036795020103,0.0,0.0,0.0,-0.007395998109132,60.0,3.1236226558685303,-0.0,-6.742059355246965e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5148010253906,0.0,0.0,9.332601621281356e-05,297.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51416015625,0.0,0.0,9.827662870520726e-05,299.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5148620605469,0.0,0.0,7.25870268070139e-05,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5148010253906,0.0,0.0,9.827678877627476e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.51422119140625,0.0,0.0,0.0004661822749767,284.48712158203125,294.1499938964844,289.25,283.482177734375,291.5230407714844,289.38922119140625,284.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994412577711,5.210729181470697e-09,0.0009944074554368,-0.0127036795020103,0.0,0.0,0.0,-0.007395998109132,60.0,3.1236226558685303,-0.0,-6.742059355246965e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.514892578125,0.0,0.0,9.325410792371258e-05,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5142517089844,0.0,0.0,9.820091509027408e-05,299.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.51495361328125,0.0,0.0,7.253110379679129e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.514892578125,0.0,0.0,9.820106788538396e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.51434326171875,0.0,0.0,0.000465823104605,284.4877624511719,294.1499938964844,289.2133483886719,283.4698791503906,291.4826965332031,289.35955810546875,284.6932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936460992321,5.12109421535456e-09,0.0009936409769579,-0.0124688493087887,0.0,0.0,0.0,-0.0073515619151294,60.0,3.0942201614379883,-0.0,-6.731669088821945e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.514892578125,0.0,0.0,9.325410792371258e-05,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5142517089844,0.0,0.0,9.820091509027408e-05,299.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.51495361328125,0.0,0.0,7.253110379679129e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.514892578125,0.0,0.0,9.820106788538396e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.51434326171875,0.0,0.0,0.000465823104605,284.4877624511719,294.1499938964844,289.2133483886719,283.4698791503906,291.4826965332031,289.35955810546875,284.6932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936460992321,5.12109421535456e-09,0.0009936409769579,-0.0124688493087887,0.0,0.0,0.0,-0.0073515619151294,60.0,3.0942201614379883,-0.0,-6.731669088821945e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5150146484375,0.0,0.0,9.318256343249232e-05,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.514404296875,0.0,0.0,9.81255725491792e-05,299.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5150756835937,0.0,0.0,7.24754499970004e-05,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5150451660156,0.0,0.0,9.81257253442891e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51446533203125,0.0,0.0,0.0004654656804632,284.4884033203125,294.1499938964844,289.1766662597656,283.45819091796875,291.44244384765625,289.32916259765625,284.6958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031899341645385e-09,0.0009928782237693,-0.0122351702302694,0.0,0.0,0.0,-0.0073073441162705,60.0,3.0650670528411865,-0.0,-6.721337086901259e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5150146484375,0.0,0.0,9.318256343249232e-05,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.514404296875,0.0,0.0,9.81255725491792e-05,299.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5150756835937,0.0,0.0,7.24754499970004e-05,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5150451660156,0.0,0.0,9.81257253442891e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51446533203125,0.0,0.0,0.0004654656804632,284.4884033203125,294.1499938964844,289.1766662597656,283.45819091796875,291.44244384765625,289.32916259765625,284.6958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031899341645385e-09,0.0009928782237693,-0.0122351702302694,0.0,0.0,0.0,-0.0073073441162705,60.0,3.0650670528411865,-0.0,-6.721337086901259e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5151062011719,0.0,0.0,9.314652561442928e-05,297.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.51446533203125,0.0,0.0,9.808762843022124e-05,299.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5151672363281,0.0,0.0,7.244742300827056e-05,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5151062011719,0.0,0.0,9.808778122533111e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5145568847656,0.0,0.0,0.0004652857023756,284.48876953125,294.1499938964844,289.1583251953125,283.4525451660156,291.42236328125,289.313720703125,284.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986983270782731e-09,0.0009924941696226,-0.012117494828999,0.0,0.0,0.0,-0.0072850775904953,60.0,3.0505242347717285,-0.0,-6.716137335160965e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51519775390625,0.0,0.0,9.311024768976496e-05,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5145568847656,0.0,0.0,9.804942965274675e-05,299.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5152587890625,0.0,0.0,7.241920684464276e-05,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.51519775390625,0.0,0.0,9.804958244785666e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5146484375,0.0,0.0,0.0004651045019272,284.4891052246094,294.1499938964844,289.1400146484375,283.4470520019531,291.4023132324219,289.2981872558594,284.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.9417603342760685e-09,0.0009921074379235,-0.0119990147650241,0.0,0.0,0.0,-0.0072626583278179,60.0,3.035991907119751,-0.0,-6.710904187912092e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.515380859375,0.0,0.0,9.303638944402336e-05,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5147705078125,0.0,0.0,9.797164966585116e-05,299.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51544189453125,0.0,0.0,7.236176315927878e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.515380859375,0.0,0.0,9.797180246096104e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51483154296875,0.0,0.0,0.0004647355526685,284.4898376464844,294.1499938964844,289.10333251953125,283.4364318847656,291.3622436523437,289.266845703125,284.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.8496890947546945e-09,0.000991320121102,-0.0117577956989407,0.0,0.0,0.0,-0.0072170146740973,60.0,3.0069420337677,-0.0,-6.700255994473991e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.515380859375,0.0,0.0,9.303638944402336e-05,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5147705078125,0.0,0.0,9.797164966585116e-05,299.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51544189453125,0.0,0.0,7.236176315927878e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.515380859375,0.0,0.0,9.797180246096104e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51483154296875,0.0,0.0,0.0004647355526685,284.4898376464844,294.1499938964844,289.10333251953125,283.4364318847656,291.3622436523437,289.266845703125,284.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.8496890947546945e-09,0.000991320121102,-0.0117577956989407,0.0,0.0,0.0,-0.0072170146740973,60.0,3.0069420337677,-0.0,-6.700255994473991e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155944824219,0.0,0.0,9.296023927163331e-05,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5149841308594,0.0,0.0,9.789146133698524e-05,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5156555175781,0.0,0.0,7.230252958834171e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155944824219,0.0,0.0,9.789160685613751e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5150451660156,0.0,0.0,0.0004643551656045,284.4906005859375,294.1499938964844,289.0666809082031,283.4263610839844,291.322265625,289.2352294921875,284.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905132465064,4.754764582060034e-09,0.0009905084734782,-0.0115090990439057,0.0,0.0,0.0,-0.0071699568070471,60.0,2.9778923988342285,-0.0,-6.689286635719327e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155944824219,0.0,0.0,9.296023927163331e-05,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5149841308594,0.0,0.0,9.789146133698524e-05,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5156555175781,0.0,0.0,7.230252958834171e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155944824219,0.0,0.0,9.789160685613751e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5150451660156,0.0,0.0,0.0004643551656045,284.4906005859375,294.1499938964844,289.0666809082031,283.4263610839844,291.322265625,289.2352294921875,284.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905132465064,4.754764582060034e-09,0.0009905084734782,-0.0115090990439057,0.0,0.0,0.0,-0.0071699568070471,60.0,2.9778923988342285,-0.0,-6.689286635719327e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5158386230469,0.0,0.0,9.288149158237502e-05,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5152282714844,0.0,0.0,9.780853724805638e-05,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5158996582031,0.0,0.0,7.224128057714552e-05,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5158386230469,0.0,0.0,9.780868276720868e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.51531982421875,0.0,0.0,0.000463961798232,284.49139404296875,294.1499938964844,289.0299987792969,283.416748046875,291.28240966796875,289.2034606933594,284.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896736592054,4.656601770847146e-09,0.0009896690025925,-0.0112519161775708,0.0,0.0,0.0,-0.007121292874217,60.0,2.948828220367432,-0.0,-6.677952768541219e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5158386230469,0.0,0.0,9.288149158237502e-05,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5152282714844,0.0,0.0,9.780853724805638e-05,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5158996582031,0.0,0.0,7.224128057714552e-05,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5158386230469,0.0,0.0,9.780868276720868e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.51531982421875,0.0,0.0,0.000463961798232,284.49139404296875,294.1499938964844,289.0299987792969,283.416748046875,291.28240966796875,289.2034606933594,284.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896736592054,4.656601770847146e-09,0.0009896690025925,-0.0112519161775708,0.0,0.0,0.0,-0.007121292874217,60.0,2.948828220367432,-0.0,-6.677952768541219e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51611328125,0.0,0.0,9.27998189581558e-05,297.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155334472656,0.0,0.0,9.772253542905672e-05,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.51617431640625,0.0,0.0,7.217775419121608e-05,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51611328125,0.0,0.0,9.772268094820902e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155944824219,0.0,0.0,0.0004635538498405,284.4922180175781,294.1499938964844,288.99334716796875,283.4076232910156,291.2426147460937,289.171630859375,284.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888031054288,4.554804977630056e-09,0.0009887985652312,-0.0109852096065878,0.0,0.0,0.0,-0.0070708277635276,60.0,2.9197356700897217,-0.0,-6.666208918204576e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51611328125,0.0,0.0,9.27998189581558e-05,297.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155334472656,0.0,0.0,9.772253542905672e-05,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.51617431640625,0.0,0.0,7.217775419121608e-05,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51611328125,0.0,0.0,9.772268094820902e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155944824219,0.0,0.0,0.0004635538498405,284.4922180175781,294.1499938964844,288.99334716796875,283.4076232910156,291.2426147460937,289.171630859375,284.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888031054288,4.554804977630056e-09,0.0009887985652312,-0.0109852096065878,0.0,0.0,0.0,-0.0070708277635276,60.0,2.9197356700897217,-0.0,-6.666208918204576e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5162658691406,0.0,0.0,9.275783668272196e-05,297.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51568603515625,0.0,0.0,9.767832671059296e-05,299.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5163269042969,0.0,0.0,7.214509969344363e-05,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5162658691406,0.0,0.0,9.767847222974524e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5157470703125,0.0,0.0,0.000463344156742,284.4926147460937,294.1499938964844,288.9750061035156,283.4032592773437,291.2227478027344,289.1557006835937,284.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883556049317,4.5024761696765844e-09,0.0009883510647341,-0.0108481077477335,0.0,0.0,0.0,-0.007044886238873,60.0,2.905179262161255,-0.0,-6.660176410377971e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51641845703125,0.0,0.0,9.271523595089091e-05,297.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5158386230469,0.0,0.0,9.763347043190151e-05,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5164794921875,0.0,0.0,7.211196498246863e-05,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.51641845703125,0.0,0.0,9.763360867509618e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5158996582031,0.0,0.0,0.0004631313495337,284.4930419921875,294.1499938964844,288.9566650390625,283.3989562988281,291.2029113769531,289.1398010253906,284.71112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879014687612,4.449375978765602e-09,0.000987897044979,-0.0107089849188923,0.0,0.0,0.0,-0.0070185624063014,60.0,2.8906171321868896,-0.0,-6.654057216337605e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5167541503906,0.0,0.0,9.262787352781744e-05,297.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51617431640625,0.0,0.0,9.754147322382778e-05,299.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.51678466796875,0.0,0.0,7.204401481430978e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5167541503906,0.0,0.0,9.754161146702244e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5162353515625,0.0,0.0,0.000462694937596,284.4939270019531,294.1499938964844,288.9200134277344,283.3907470703125,291.163330078125,289.1080322265625,284.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869702626019,4.340483972242737e-09,0.0009869658388197,-0.0104236835613846,0.0,0.0,0.0,-0.0069645796902477,60.0,2.861475944519043,-0.0,-6.641518268679647e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5167541503906,0.0,0.0,9.262787352781744e-05,297.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51617431640625,0.0,0.0,9.754147322382778e-05,299.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.51678466796875,0.0,0.0,7.204401481430978e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5167541503906,0.0,0.0,9.754161146702244e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5162353515625,0.0,0.0,0.000462694937596,284.4939270019531,294.1499938964844,288.9200134277344,283.3907470703125,291.163330078125,289.1080322265625,284.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869702626019,4.340483972242737e-09,0.0009869658388197,-0.0104236835613846,0.0,0.0,0.0,-0.0069645796902477,60.0,2.861475944519043,-0.0,-6.641518268679647e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.51708984375,0.0,0.0,9.253802272723988e-05,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5165405273437,0.0,0.0,9.744686394697057e-05,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51715087890625,0.0,0.0,7.197413651738316e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5171203613281,0.0,0.0,9.744700219016522e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5166015625,0.0,0.0,0.0004622461565304,284.49481201171875,294.1499938964844,288.8833312988281,283.3829345703125,291.1238098144531,289.076416015625,284.71600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860125137493,4.228502881176155e-09,0.0009860083227977,-0.0101302871480584,0.0,0.0,0.0,-0.0069090658798813,60.0,2.832319021224976,-0.0,-6.62863541833758e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.51708984375,0.0,0.0,9.253802272723988e-05,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5165405273437,0.0,0.0,9.744686394697057e-05,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51715087890625,0.0,0.0,7.197413651738316e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5171203613281,0.0,0.0,9.744700219016522e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5166015625,0.0,0.0,0.0004622461565304,284.49481201171875,294.1499938964844,288.8833312988281,283.3829345703125,291.1238098144531,289.076416015625,284.71600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860125137493,4.228502881176155e-09,0.0009860083227977,-0.0101302871480584,0.0,0.0,0.0,-0.0069090658798813,60.0,2.832319021224976,-0.0,-6.62863541833758e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5174865722656,0.0,0.0,9.244604007108136e-05,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.51690673828125,0.0,0.0,9.734999912325291e-05,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5175170898437,0.0,0.0,7.190258475020528e-05,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5174865722656,0.0,0.0,9.735013009048998e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5169677734375,0.0,0.0,0.0004617866652552,284.4957580566406,294.1499938964844,288.8466796875,283.3755187988281,291.0843811035156,289.0450134277344,284.7184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850320639088,4.1138545903152135e-09,0.0009850279893726,-0.0098298992961645,0.0,0.0,0.0,-0.006852229591459,60.0,2.803158760070801,-0.0,-6.615459113845645e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5174865722656,0.0,0.0,9.244604007108136e-05,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.51690673828125,0.0,0.0,9.734999912325291e-05,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5175170898437,0.0,0.0,7.190258475020528e-05,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5174865722656,0.0,0.0,9.735013009048998e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5169677734375,0.0,0.0,0.0004617866652552,284.4957580566406,294.1499938964844,288.8466796875,283.3755187988281,291.0843811035156,289.0450134277344,284.7184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850320639088,4.1138545903152135e-09,0.0009850279893726,-0.0098298992961645,0.0,0.0,0.0,-0.006852229591459,60.0,2.803158760070801,-0.0,-6.615459113845645e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
