time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266580,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.51788330078125,0.0,0.0,9.23524348763749e-05,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.517333984375,0.0,0.0,9.725142444949596e-05,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5179443359375,0.0,0.0,7.182978151831776e-05,298.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.51788330078125,0.0,0.0,9.725156269269064e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51739501953125,0.0,0.0,0.000461319083115,284.4967041015625,294.1499938964844,288.8099975585937,283.36846923828125,291.0450439453125,289.0138244628906,284.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840342681854,3.997185693549454e-09,0.0009840303100645,-0.0095242150127887,0.0,0.0,0.0,-0.0067943916656076,60.0,2.774008750915528,-0.0,-6.60206325164836e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.51788330078125,0.0,0.0,9.23524348763749e-05,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.517333984375,0.0,0.0,9.725142444949596e-05,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5179443359375,0.0,0.0,7.182978151831776e-05,298.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.51788330078125,0.0,0.0,9.725156269269064e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51739501953125,0.0,0.0,0.000461319083115,284.4967041015625,294.1499938964844,288.8099975585937,283.36846923828125,291.0450439453125,289.0138244628906,284.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840342681854,3.997185693549454e-09,0.0009840303100645,-0.0095242150127887,0.0,0.0,0.0,-0.0067943916656076,60.0,2.774008750915528,-0.0,-6.60206325164836e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5180969238281,0.0,0.0,9.230514842784032e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5175476074219,0.0,0.0,9.720163507154211e-05,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5181579589844,0.0,0.0,7.179300155257806e-05,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5180969238281,0.0,0.0,9.720176603877916e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5176086425781,0.0,0.0,0.0004610829055309,284.4971923828125,294.1499938964844,288.7916564941406,283.3651123046875,291.0254211425781,288.9983215332031,284.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835303062573,3.9382532790455124e-09,0.0009835263481363,-0.0093698045238852,0.0,0.0,0.0,-0.006765176076442,60.0,2.7594432830810547,-0.0,-6.595302437517604e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.518310546875,0.0,0.0,9.225765825249256e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.51776123046875,0.0,0.0,9.715162741485984e-05,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51837158203125,0.0,0.0,7.175606879172847e-05,298.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.518310546875,0.0,0.0,9.715175838209689e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.517822265625,0.0,0.0,0.0004608456802088,284.4976806640625,294.1499938964844,288.7733459472656,283.3617858886719,291.0057983398437,288.98291015625,284.7231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.879068621870374e-09,0.0009830202907323,-0.0092147327959537,0.0,0.0,0.0,-0.0067358356900513,60.0,2.7448863983154297,-0.0,-6.588516043848358e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5187683105469,0.0,0.0,9.216229955200106e-05,297.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5182189941406,0.0,0.0,9.705121192382649e-05,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5188293457031,0.0,0.0,7.168189767980948e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5187683105469,0.0,0.0,9.705133561510591e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5182800292969,0.0,0.0,0.0004603693378157,284.4986877441406,294.1499938964844,288.7366638183594,283.35546875,290.9666442871094,288.9523010253906,284.7255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.760216138459782e-09,0.0009820038685575,-0.0089033218100667,0.0,0.0,0.0,-0.0066769155673682,60.0,2.715807676315308,-0.0,-6.57489778177478e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5187683105469,0.0,0.0,9.216229955200106e-05,297.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5182189941406,0.0,0.0,9.705121192382649e-05,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5188293457031,0.0,0.0,7.168189767980948e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5187683105469,0.0,0.0,9.705133561510591e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5182800292969,0.0,0.0,0.0004603693378157,284.4986877441406,294.1499938964844,288.7366638183594,283.35546875,290.9666442871094,288.9523010253906,284.7255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.760216138459782e-09,0.0009820038685575,-0.0089033218100667,0.0,0.0,0.0,-0.0066769155673682,60.0,2.715807676315308,-0.0,-6.57489778177478e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5192565917969,0.0,0.0,9.206688264384866e-05,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5187072753906,0.0,0.0,9.69507309491746e-05,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.519287109375,0.0,0.0,7.160768291214481e-05,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5192565917969,0.0,0.0,9.695086191641168e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5187683105469,0.0,0.0,0.0004598927334882,284.4997253417969,294.1499938964844,288.70001220703125,283.34942626953125,290.92755126953125,288.9219970703125,284.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299040069157e-09,0.0009809869807213,-0.0085917385295033,0.0,0.0,0.0,-0.0066179628483951,60.0,2.686787366867065,-0.0,-6.561285914585825e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5192565917969,0.0,0.0,9.206688264384866e-05,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5187072753906,0.0,0.0,9.69507309491746e-05,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.519287109375,0.0,0.0,7.160768291214481e-05,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5192565917969,0.0,0.0,9.695086191641168e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5187683105469,0.0,0.0,0.0004598927334882,284.4997253417969,294.1499938964844,288.70001220703125,283.34942626953125,290.92755126953125,288.9219970703125,284.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299040069157e-09,0.0009809869807213,-0.0085917385295033,0.0,0.0,0.0,-0.0066179628483951,60.0,2.686787366867065,-0.0,-6.561285914585825e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5197448730469,0.0,0.0,9.197192412102596e-05,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.51922607421875,0.0,0.0,9.685073746368288e-05,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5198059082031,0.0,0.0,7.153382466640323e-05,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.519775390625,0.0,0.0,9.685086115496232e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.519287109375,0.0,0.0,0.0004594183992594,284.50079345703125,294.1499938964844,288.663330078125,283.3437194824219,290.8885498046875,288.8920593261719,284.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799784747883,3.522947933376485e-09,0.0009799749823287,-0.0082816360518336,0.0,0.0,0.0,-0.0065592909231781,60.0,2.6578385829925537,-0.0,-6.547753628183274e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5197448730469,0.0,0.0,9.197192412102596e-05,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.51922607421875,0.0,0.0,9.685073746368288e-05,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5198059082031,0.0,0.0,7.153382466640323e-05,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.519775390625,0.0,0.0,9.685086115496232e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.519287109375,0.0,0.0,0.0004594183992594,284.50079345703125,294.1499938964844,288.663330078125,283.3437194824219,290.8885498046875,288.8920593261719,284.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799784747883,3.522947933376485e-09,0.0009799749823287,-0.0082816360518336,0.0,0.0,0.0,-0.0065592909231781,60.0,2.6578385829925537,-0.0,-6.547753628183274e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5202941894531,0.0,0.0,9.187800606014208e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5197448730469,0.0,0.0,9.675184264779092e-05,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.52032470703125,0.0,0.0,7.146078132791445e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5202941894531,0.0,0.0,9.675196633907036e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5198059082031,0.0,0.0,0.0004589492746163,284.5018615722656,294.1499938964844,288.6266784667969,283.3382568359375,290.8496398925781,288.8624572753906,284.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789775358512,3.405904447362218e-09,0.0009789740433916,-0.0079749580472707,0.0,0.0,0.0,-0.0065012671984732,60.0,2.6289820671081543,-0.0,-6.53438405606721e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5202941894531,0.0,0.0,9.187800606014208e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5197448730469,0.0,0.0,9.675184264779092e-05,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.52032470703125,0.0,0.0,7.146078132791445e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5202941894531,0.0,0.0,9.675196633907036e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5198059082031,0.0,0.0,0.0004589492746163,284.5018615722656,294.1499938964844,288.6266784667969,283.3382568359375,290.8496398925781,288.8624572753906,284.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789775358512,3.405904447362218e-09,0.0009789740433916,-0.0079749580472707,0.0,0.0,0.0,-0.0065012671984732,60.0,2.6289820671081543,-0.0,-6.53438405606721e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.52056884765625,0.0,0.0,9.183153451886028e-05,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52001953125,0.0,0.0,9.670290455687792e-05,299.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205993652344,0.0,0.0,7.142463437048718e-05,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52056884765625,0.0,0.0,9.670302824815737e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52008056640625,0.0,0.0,0.0004587171424645,284.5024108886719,294.1499938964844,288.6083374023437,283.33563232421875,290.8302001953125,288.8478088378906,284.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784821886569,3.347984334212128e-09,0.0009784788126125,-0.0078231943771243,0.0,0.0,0.0,-0.0064725535921752,60.0,2.614590644836426,-0.0,-6.5277731664537e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5208435058594,0.0,0.0,9.178557229461148e-05,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52032470703125,0.0,0.0,9.665451216278598e-05,299.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5208740234375,0.0,0.0,7.138888031477109e-05,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5208435058594,0.0,0.0,9.665463585406542e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5203857421875,0.0,0.0,0.0004584875714499,284.5029602050781,294.1499938964844,288.5899963378906,283.33306884765625,290.810791015625,288.833251953125,284.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779923129826,3.290703931568828e-09,0.0009779889369383,-0.0076731061562895,0.0,0.0,0.0,-0.0064441571012139,60.0,2.6002285480499268,-0.0,-6.521238304912913e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213928222656,0.0,0.0,9.16951394174248e-05,297.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5209045410156,0.0,0.0,9.655927715357392e-05,299.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5214538574219,0.0,0.0,7.131854363251477e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5214233398437,0.0,0.0,9.655939356889576e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5209350585937,0.0,0.0,0.0004580357926897,284.50408935546875,294.1499938964844,288.5533447265625,283.328125,290.77203369140625,288.8044128417969,284.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770282777026,3.177988538993759e-09,0.0009770251344889,-0.0073777642101049,0.0,0.0,0.0,-0.0063882791437208,60.0,2.5715882778167725,-0.0,-6.508389560622163e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213928222656,0.0,0.0,9.16951394174248e-05,297.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5209045410156,0.0,0.0,9.655927715357392e-05,299.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5214538574219,0.0,0.0,7.131854363251477e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5214233398437,0.0,0.0,9.655939356889576e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5209350585937,0.0,0.0,0.0004580357926897,284.50408935546875,294.1499938964844,288.5533447265625,283.328125,290.77203369140625,288.8044128417969,284.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770282777026,3.177988538993759e-09,0.0009770251344889,-0.0073777642101049,0.0,0.0,0.0,-0.0063882791437208,60.0,2.5715882778167725,-0.0,-6.508389560622163e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5220031738281,0.0,0.0,9.160720219369978e-05,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.521484375,0.0,0.0,9.646667604101822e-05,299.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52203369140625,0.0,0.0,7.125014235498384e-05,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5220031738281,0.0,0.0,9.646679245634004e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.52154541015625,0.0,0.0,0.0004575965576805,284.5052185058594,294.1499938964844,288.51666259765625,283.32342529296875,290.7333374023437,288.77593994140625,284.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760910179466,3.0683939833409113e-09,0.0009760879329405,-0.0070905974134802,0.0,0.0,0.0,-0.0063339481130242,60.0,2.5430798530578613,-0.0,-6.495908166925801e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5220031738281,0.0,0.0,9.160720219369978e-05,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.521484375,0.0,0.0,9.646667604101822e-05,299.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52203369140625,0.0,0.0,7.125014235498384e-05,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5220031738281,0.0,0.0,9.646679245634004e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.52154541015625,0.0,0.0,0.0004575965576805,284.5052185058594,294.1499938964844,288.51666259765625,283.32342529296875,290.7333374023437,288.77593994140625,284.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760910179466,3.0683939833409113e-09,0.0009760879329405,-0.0070905974134802,0.0,0.0,0.0,-0.0063339481130242,60.0,2.5430798530578613,-0.0,-6.495908166925801e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5226135253906,0.0,0.0,9.152207348961384e-05,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5221252441406,0.0,0.0,9.637702896725386e-05,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.52264404296875,0.0,0.0,7.118393114069477e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5226135253906,0.0,0.0,9.637714538257568e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52215576171875,0.0,0.0,0.0004571713216137,284.5063781738281,294.1499938964844,288.4800109863281,283.31890869140625,290.6947021484375,288.74786376953125,284.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751836187206,2.962293965680373e-09,0.0009751806501299,-0.0068125859834253,0.0,0.0,0.0,-0.0062813498079776,60.0,2.5147042274475098,-0.0,-6.483836045845237e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5226135253906,0.0,0.0,9.152207348961384e-05,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5221252441406,0.0,0.0,9.637702896725386e-05,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.52264404296875,0.0,0.0,7.118393114069477e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5226135253906,0.0,0.0,9.637714538257568e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52215576171875,0.0,0.0,0.0004571713216137,284.5063781738281,294.1499938964844,288.4800109863281,283.31890869140625,290.6947021484375,288.74786376953125,284.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751836187206,2.962293965680373e-09,0.0009751806501299,-0.0068125859834253,0.0,0.0,0.0,-0.0062813498079776,60.0,2.5147042274475098,-0.0,-6.483836045845237e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.52325439453125,0.0,0.0,9.144040086539462e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.52276611328125,0.0,0.0,9.629102714825422e-05,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5232849121094,0.0,0.0,7.112040475476533e-05,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.52325439453125,0.0,0.0,9.629114356357604e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5227966308594,0.0,0.0,0.0004567633441183,284.507568359375,294.1499938964844,288.4433288574219,283.3145751953125,290.6561584472656,288.72021484375,284.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605044999352462e-09,0.0009743102127686,-0.0065458677709102,0.0,0.0,0.0,-0.0062308879569172,60.0,2.4864840507507324,-0.0,-6.47226556793612e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.52325439453125,0.0,0.0,9.144040086539462e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.52276611328125,0.0,0.0,9.629102714825422e-05,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5232849121094,0.0,0.0,7.112040475476533e-05,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.52325439453125,0.0,0.0,9.629114356357604e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5227966308594,0.0,0.0,0.0004567633441183,284.507568359375,294.1499938964844,288.4433288574219,283.3145751953125,290.6561584472656,288.72021484375,284.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605044999352462e-09,0.0009743102127686,-0.0065458677709102,0.0,0.0,0.0,-0.0062308879569172,60.0,2.4864840507507324,-0.0,-6.47226556793612e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5235900878906,0.0,0.0,9.140075417235494e-05,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5230712890625,0.0,0.0,9.624927770346404e-05,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.52362060546875,0.0,0.0,7.108956924639642e-05,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5235900878906,0.0,0.0,9.624939411878586e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.52313232421875,0.0,0.0,0.0004565653216559,284.5081787109375,294.1499938964844,288.42498779296875,283.3124694824219,290.63690185546875,288.7065124511719,284.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738904773257,2.811091803778254e-09,0.0009738876251503,-0.0064163911156356,0.0,0.0,0.0,-0.0062063918448984,60.0,2.4724278450012207,-0.0,-6.466652280323616e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5238952636719,0.0,0.0,9.136227890849112e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5234069824219,0.0,0.0,9.620876517146826e-05,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5239562988281,0.0,0.0,7.105964323272929e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.52392578125,0.0,0.0,9.620888158679008e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5234680175781,0.0,0.0,0.0004563731199596,284.5087890625,294.1499938964844,288.4066772460937,283.3104248046875,290.61767578125,288.6929016113281,284.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734803461469,2.763138384764829e-09,0.0009734776103869,-0.0062907384708523,0.0,0.0,0.0,-0.0061826193705201,60.0,2.4584147930145264,-0.0,-6.46120668079675e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52459716796875,0.0,0.0,9.128845704253764e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.52410888671875,0.0,0.0,9.613102884031832e-05,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5246276855469,0.0,0.0,7.100222865119576e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52459716796875,0.0,0.0,9.613113797968252e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.524169921875,0.0,0.0,0.0004560043744277,284.510009765625,294.1499938964844,288.3699951171875,283.3064270019531,290.5792541503906,288.6659240722656,284.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972693436779,2.671130650000464e-09,0.0009726907592266,-0.0060496493242681,0.0,0.0,0.0,-0.0061370069161057,60.0,2.4305031299591064,-0.0,-6.45076596583749e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52459716796875,0.0,0.0,9.128845704253764e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.52410888671875,0.0,0.0,9.613102884031832e-05,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5246276855469,0.0,0.0,7.100222865119576e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52459716796875,0.0,0.0,9.613113797968252e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.524169921875,0.0,0.0,0.0004560043744277,284.510009765625,294.1499938964844,288.3699951171875,283.3064270019531,290.5792541503906,288.6659240722656,284.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972693436779,2.671130650000464e-09,0.0009726907592266,-0.0060496493242681,0.0,0.0,0.0,-0.0061370069161057,60.0,2.4305031299591064,-0.0,-6.45076596583749e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5252990722656,0.0,0.0,9.121889161178842e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5248107910156,0.0,0.0,9.605777449905872e-05,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5253295898437,0.0,0.0,7.094811735441908e-05,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5252990722656,0.0,0.0,9.605788363842294e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5248718261719,0.0,0.0,0.000455656874692,284.5112609863281,294.1499938964844,288.3333435058594,283.30255126953125,290.5408630371094,288.6393127441406,284.7497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719519293867,2.584423786089472e-09,0.0009719493100419,-0.0058224485255777,0.0,0.0,0.0,-0.0060940226539969,60.0,2.4027702808380127,-0.0,-6.440934186002778e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5252990722656,0.0,0.0,9.121889161178842e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5248107910156,0.0,0.0,9.605777449905872e-05,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5253295898437,0.0,0.0,7.094811735441908e-05,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5252990722656,0.0,0.0,9.605788363842294e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5248718261719,0.0,0.0,0.000455656874692,284.5112609863281,294.1499938964844,288.3333435058594,283.30255126953125,290.5408630371094,288.6393127441406,284.7497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719519293867,2.584423786089472e-09,0.0009719493100419,-0.0058224485255777,0.0,0.0,0.0,-0.0060940226539969,60.0,2.4027702808380127,-0.0,-6.440934186002778e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5260009765625,0.0,0.0,9.115437569562346e-05,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5255432128906,0.0,0.0,9.598983160685748e-05,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5260314941406,0.0,0.0,7.089793507475406e-05,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5260009765625,0.0,0.0,9.59899480221793e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52557373046875,0.0,0.0,0.0004553346079774,284.51251220703125,294.1499938964844,288.2966613769531,283.2987976074219,290.5025634765625,288.61297607421875,284.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712641476653,2.504011220594293e-09,0.0009712616447359,-0.0056117405183613,0.0,0.0,0.0,-0.0060541583225131,60.0,2.37520432472229,-0.0,-6.43182218595939e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5260009765625,0.0,0.0,9.115437569562346e-05,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5255432128906,0.0,0.0,9.598983160685748e-05,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5260314941406,0.0,0.0,7.089793507475406e-05,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5260009765625,0.0,0.0,9.59899480221793e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52557373046875,0.0,0.0,0.0004553346079774,284.51251220703125,294.1499938964844,288.2966613769531,283.2987976074219,290.5025634765625,288.61297607421875,284.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712641476653,2.504011220594293e-09,0.0009712616447359,-0.0056117405183613,0.0,0.0,0.0,-0.0060541583225131,60.0,2.37520432472229,-0.0,-6.43182218595939e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5267333984375,0.0,0.0,9.10950402612798e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262756347656,0.0,0.0,9.592735295882449e-05,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5267944335937,0.0,0.0,7.085179095156491e-05,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5267639160156,0.0,0.0,9.59274620981887e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5263366699219,0.0,0.0,0.0004550382436718,284.5137939453125,294.1499938964844,288.260009765625,283.2951354980469,290.4642944335937,288.5869140625,284.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706316632218,2.4300557122103328e-09,0.0009706292185001,-0.0054179509170353,0.0,0.0,0.0,-0.0060174949467182,60.0,2.347823143005371,-0.0,-6.423448439818459e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5267333984375,0.0,0.0,9.10950402612798e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262756347656,0.0,0.0,9.592735295882449e-05,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5267944335937,0.0,0.0,7.085179095156491e-05,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5267639160156,0.0,0.0,9.59274620981887e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5263366699219,0.0,0.0,0.0004550382436718,284.5137939453125,294.1499938964844,288.260009765625,283.2951354980469,290.4642944335937,288.5869140625,284.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706316632218,2.4300557122103328e-09,0.0009706292185001,-0.0054179509170353,0.0,0.0,0.0,-0.0060174949467182,60.0,2.347823143005371,-0.0,-6.423448439818459e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5271301269531,0.0,0.0,9.106756624532863e-05,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.52667236328125,0.0,0.0,9.589842375135048e-05,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52716064453125,0.0,0.0,7.083042146405205e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5271301269531,0.0,0.0,9.58985328907147e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5267028808594,0.0,0.0,0.0004549009900074,284.51446533203125,294.1499938964844,288.2416687011719,283.2933654785156,290.4451904296875,288.573974609375,284.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703387622721,2.3958097727927444e-09,0.000970336375758,-0.0053282147273421,0.0,0.0,0.0,-0.0060005178675055,60.0,2.334209680557251,-0.0,-6.419572429194886e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5274963378906,0.0,0.0,9.1041591076646e-05,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.52703857421875,0.0,0.0,9.587107342667878e-05,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5275573730469,0.0,0.0,7.081021612975746e-05,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5274963378906,0.0,0.0,9.5871182566043e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.527099609375,0.0,0.0,0.000454771274235,284.5151062011719,294.1499938964844,288.22332763671875,283.29156494140625,290.42608642578125,288.5610656738281,284.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700618684291,2.3634354473500707e-09,0.0009700595401227,-0.0052433819510042,0.0,0.0,0.0,-0.0059844683855772,60.0,2.320642232894897,-0.0,-6.415909581392043e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5279235839844,0.0,0.0,9.101442265091464e-05,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5274658203125,0.0,0.0,9.58424570853822e-05,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5279846191406,0.0,0.0,7.078907947288826e-05,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5279541015625,0.0,0.0,9.58425662247464e-05,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.52752685546875,0.0,0.0,0.0004546355339698,284.5158386230469,294.1499938964844,288.2027893066406,283.28961181640625,290.4047241210937,288.5466613769531,284.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697721689008,2.329560322422708e-09,0.0009697698405943,-0.0051546175964176,0.0,0.0,0.0,-0.0059676747769117,60.0,2.30550479888916,-0.0,-6.41207762441809e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5282897949219,0.0,0.0,9.099457383854316e-05,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.52783203125,0.0,0.0,9.582156781107189e-05,299.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5283203125,0.0,0.0,7.077364716678858e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5282897949219,0.0,0.0,9.582166967447848e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52789306640625,0.0,0.0,0.0004545364063233,284.51641845703125,294.1499938964844,288.1866760253906,283.2880554199219,290.387939453125,288.5353698730469,284.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695605840533,2.3048232211664303e-09,0.0009695582557469,-0.0050897970795631,0.0,0.0,0.0,-0.0059554115869104,60.0,2.293653726577759,-0.0,-6.409280217667401e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5290832519531,0.0,0.0,9.095443965634332e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52862548828125,0.0,0.0,9.577930177329108e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52911376953125,0.0,0.0,7.074243330862373e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5290832519531,0.0,0.0,9.57794109126553e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5286865234375,0.0,0.0,0.0004543359391391,284.51776123046875,294.1499938964844,288.1499938964844,283.2846069335937,290.3498229980469,288.5097351074219,284.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969132699538,2.2547899103386726e-09,0.0009691304294392,-0.0049586915411055,0.0,0.0,0.0,-0.0059306076727807,60.0,2.2668561935424805,-0.0,-6.403624297490751e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5290832519531,0.0,0.0,9.095443965634332e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52862548828125,0.0,0.0,9.577930177329108e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52911376953125,0.0,0.0,7.074243330862373e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5290832519531,0.0,0.0,9.57794109126553e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5286865234375,0.0,0.0,0.0004543359391391,284.51776123046875,294.1499938964844,288.1499938964844,283.2846069335937,290.3498229980469,288.5097351074219,284.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969132699538,2.2547899103386726e-09,0.0009691304294392,-0.0049586915411055,0.0,0.0,0.0,-0.0059306076727807,60.0,2.2668561935424805,-0.0,-6.403624297490751e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5299072265625,0.0,0.0,9.092766413232312e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5294494628906,0.0,0.0,9.575110743753612e-05,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5299377441406,0.0,0.0,7.072160224197432e-05,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5299072265625,0.0,0.0,9.575120930094272e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5295104980469,0.0,0.0,0.0004542021779343,284.51910400390625,294.1499938964844,288.1101989746094,283.2789306640625,290.31170654296875,288.4838256835937,284.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688470163382,2.221396622203997e-09,0.0009688448044471,-0.0048711881972849,0.0,0.0,0.0,-0.0059140529483556,60.0,2.239296197891236,-0.0,-6.399850605021129e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
