time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268920,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5299072265625,0.0,0.0,9.092766413232312e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5294494628906,0.0,0.0,9.575110743753612e-05,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5299377441406,0.0,0.0,7.072160224197432e-05,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5299072265625,0.0,0.0,9.575120930094272e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5295104980469,0.0,0.0,0.0004542021779343,284.51910400390625,294.1499938964844,288.1101989746094,283.2789306640625,290.31170654296875,288.4838256835937,284.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688470163382,2.221396622203997e-09,0.0009688448044471,-0.0048711881972849,0.0,0.0,0.0,-0.0059140529483556,60.0,2.239296197891236,-0.0,-6.399850605021129e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5307312011719,0.0,0.0,9.091915853787214e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5303039550781,0.0,0.0,9.574214345775545e-05,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.53076171875,0.0,0.0,7.071498112054542e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5307312011719,0.0,0.0,9.574225259711966e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.53033447265625,0.0,0.0,0.0004541596863418,284.5204772949219,294.1499938964844,288.064453125,283.2690124511719,290.2735290527344,288.4570617675781,284.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687560377642,2.2107631281187423e-09,0.0009687538258731,-0.0048433244228363,0.0,0.0,0.0,-0.005908781196922,60.0,2.2091760635375977,-0.0,-6.398649787797694e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5307312011719,0.0,0.0,9.091915853787214e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5303039550781,0.0,0.0,9.574214345775545e-05,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.53076171875,0.0,0.0,7.071498112054542e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5307312011719,0.0,0.0,9.574225259711966e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.53033447265625,0.0,0.0,0.0004541596863418,284.5204772949219,294.1499938964844,288.064453125,283.2690124511719,290.2735290527344,288.4570617675781,284.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687560377642,2.2107631281187423e-09,0.0009687538258731,-0.0048433244228363,0.0,0.0,0.0,-0.005908781196922,60.0,2.2091760635375977,-0.0,-6.398649787797694e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311584472656,0.0,0.0,9.0921763330698e-05,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5307312011719,0.0,0.0,9.57448937697336e-05,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311889648437,0.0,0.0,7.071701111271977e-05,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311584472656,0.0,0.0,9.57449956331402e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53076171875,0.0,0.0,0.0004541727248579,284.52117919921875,294.1499938964844,288.0395202636719,283.2625732421875,290.2543334960937,288.443115234375,284.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687836864031,2.213998095967895e-09,0.0009687814163044,-0.0048518017865717,0.0,0.0,0.0,-0.0059103849343955,60.0,2.192913293838501,-0.0,-6.399015006763875e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5315856933594,0.0,0.0,9.09285809029825e-05,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311584472656,0.0,0.0,9.57520751398988e-05,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5316162109375,0.0,0.0,7.072231528582051e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5315856933594,0.0,0.0,9.57521770033054e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311889648437,0.0,0.0,0.0004542067763395,284.5218811035156,294.1499938964844,288.0133056640625,283.2552185058594,290.235107421875,288.4286804199219,284.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968856154941,2.2224773132961673e-09,0.0009688539430499,-0.0048740203492343,0.0,0.0,0.0,-0.0059145879931747,60.0,2.175901412963867,-0.0,-6.39997281837168e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5324401855469,0.0,0.0,9.09556620172225e-05,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5320129394531,0.0,0.0,9.57805968937464e-05,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5325012207031,0.0,0.0,7.074337918311357e-05,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5324401855469,0.0,0.0,9.5780698757153e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5320739746094,0.0,0.0,0.0004543420509435,284.5232849121094,294.1499938964844,287.9572448730469,283.2378234863281,290.19647216796875,288.39825439453125,284.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691443992778,2.2561874590820707e-09,0.000969142129179,-0.0049623535014688,0.0,0.0,0.0,-0.0059312996454536,60.0,2.13974666595459,-0.0,-6.403782748520825e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5324401855469,0.0,0.0,9.09556620172225e-05,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5320129394531,0.0,0.0,9.57805968937464e-05,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5325012207031,0.0,0.0,7.074337918311357e-05,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5324401855469,0.0,0.0,9.5780698757153e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5320739746094,0.0,0.0,0.0004543420509435,284.5232849121094,294.1499938964844,287.9572448730469,283.2378234863281,290.19647216796875,288.39825439453125,284.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691443992778,2.2561874590820707e-09,0.000969142129179,-0.0049623535014688,0.0,0.0,0.0,-0.0059312996454536,60.0,2.13974666595459,-0.0,-6.403782748520825e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5333251953125,0.0,0.0,9.09989030333236e-05,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5329284667969,0.0,0.0,9.582612983649597e-05,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.53338623046875,0.0,0.0,7.077700865920633e-05,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5333557128906,0.0,0.0,9.582623169990256e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.532958984375,0.0,0.0,0.0004545580595731,284.5246887207031,294.1499938964844,287.8967590332031,283.2172241210937,290.15740966796875,288.36474609375,284.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696048218756,2.310027280572058e-09,0.0009696024935692,-0.0051034339703619,0.0,0.0,0.0,-0.0059579899534583,60.0,2.10066032409668,-0.0,-6.409869257595346e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5333251953125,0.0,0.0,9.09989030333236e-05,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5329284667969,0.0,0.0,9.582612983649597e-05,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.53338623046875,0.0,0.0,7.077700865920633e-05,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5333557128906,0.0,0.0,9.582623169990256e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.532958984375,0.0,0.0,0.0004545580595731,284.5246887207031,294.1499938964844,287.8967590332031,283.2172241210937,290.15740966796875,288.36474609375,284.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696048218756,2.310027280572058e-09,0.0009696024935692,-0.0051034339703619,0.0,0.0,0.0,-0.0059579899534583,60.0,2.10066032409668,-0.0,-6.409869257595346e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.53424072265625,0.0,0.0,9.105886420002209e-05,297.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5338134765625,0.0,0.0,9.588927059667184e-05,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5342712402344,0.0,0.0,7.082364027155563e-05,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.53424072265625,0.0,0.0,9.588937246007843e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53387451171875,0.0,0.0,0.0004548575670924,284.5261535644531,294.1499938964844,287.8323974609375,283.1937255859375,290.1179504394531,288.3276672363281,284.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702433599159,2.3846995489407163e-09,0.0009702409734018,-0.0052991020493209,0.0,0.0,0.0,-0.0059950081631541,60.0,2.0592498779296875,-0.0,-6.418315479095328e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.53424072265625,0.0,0.0,9.105886420002209e-05,297.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5338134765625,0.0,0.0,9.588927059667184e-05,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5342712402344,0.0,0.0,7.082364027155563e-05,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.53424072265625,0.0,0.0,9.588937246007843e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53387451171875,0.0,0.0,0.0004548575670924,284.5261535644531,294.1499938964844,287.8323974609375,283.1937255859375,290.1179504394531,288.3276672363281,284.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702433599159,2.3846995489407163e-09,0.0009702409734018,-0.0052991020493209,0.0,0.0,0.0,-0.0059950081631541,60.0,2.0592498779296875,-0.0,-6.418315479095328e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53515625,0.0,0.0,9.113549458561464e-05,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5347595214844,0.0,0.0,9.596996824257076e-05,299.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53521728515625,0.0,0.0,7.088324491633102e-05,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5351867675781,0.0,0.0,9.597007010597736e-05,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5347900390625,0.0,0.0,0.0004552403697744,284.527587890625,294.1499938964844,287.7646484375,283.16766357421875,290.0779724121094,288.28643798828125,284.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710596059449,2.48014675463537e-09,0.0009710571612231,-0.00554920732975,0.0,0.0,0.0,-0.0060423254035413,60.0,2.015753984451294,-0.0,-6.429119991935296e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53515625,0.0,0.0,9.113549458561464e-05,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5347595214844,0.0,0.0,9.596996824257076e-05,299.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53521728515625,0.0,0.0,7.088324491633102e-05,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5351867675781,0.0,0.0,9.597007010597736e-05,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5347900390625,0.0,0.0,0.0004552403697744,284.527587890625,294.1499938964844,287.7646484375,283.16766357421875,290.0779724121094,288.28643798828125,284.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710596059449,2.48014675463537e-09,0.0009710571612231,-0.00554920732975,0.0,0.0,0.0,-0.0060423254035413,60.0,2.015753984451294,-0.0,-6.429119991935296e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53564453125,0.0,0.0,9.11794340936467e-05,297.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53521728515625,0.0,0.0,9.601623605703936e-05,299.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5356750488281,0.0,0.0,7.091742008924484e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.53564453125,0.0,0.0,9.601633792044596e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5352783203125,0.0,0.0,0.0004554598417598,284.5283203125,294.1499938964844,287.72967529296875,283.1537780761719,290.0577697753906,288.26422119140625,284.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715275955386,2.5348696475191446e-09,0.0009715250926092,-0.0056926002725958,0.0,0.0,0.0,-0.0060694538988173,60.0,1.993356227874756,-0.0,-6.43531805621933e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5361022949219,0.0,0.0,9.122825576923788e-05,297.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.53570556640625,0.0,0.0,9.606765524949878e-05,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5361328125,0.0,0.0,7.095539331203327e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5361022949219,0.0,0.0,9.606774983694776e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5357360839844,0.0,0.0,0.0004557037318591,284.529052734375,294.1499938964844,287.6940612792969,283.139404296875,290.0374450683594,288.2406005859375,284.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720476809889,2.595685888451271e-09,0.0009720450616441,-0.0058519593439996,0.0,0.0,0.0,-0.006099603138864,60.0,1.9705039262771609,-0.0,-6.442210320756203e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5367126464844,0.0,0.0,9.129657701123506e-05,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.53631591796875,0.0,0.0,9.613959991838784e-05,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5367431640625,0.0,0.0,7.100852963048965e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5367126464844,0.0,0.0,9.61396945058368e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.536376953125,0.0,0.0,0.000456045003375,284.530029296875,294.1499938964844,287.6476135253906,283.1203308105469,290.01123046875,288.2086486816406,284.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727754513733,2.6807864816902342e-09,0.0009727727738209,-0.0060749510303139,0.0,0.0,0.0,-0.0061417911201715,60.0,1.9407570362091064,-0.0,-6.451861622736034e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5370788574219,0.0,0.0,9.1337897174526e-05,297.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.53668212890625,0.0,0.0,9.618311014492063e-05,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.537109375,0.0,0.0,7.10406675352715e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5370788574219,0.0,0.0,9.618320473236965e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5367126464844,0.0,0.0,0.0004562514077406,284.5305480957031,294.1499938964844,287.62109375,283.1093139648437,289.99639892578125,288.1898498535156,284.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732156177051,2.732251980219757e-09,0.000973212881945,-0.0062098065391182,0.0,0.0,0.0,-0.0061673047021031,60.0,1.9238040447235107,-0.0,-6.457700862938509e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5380554199219,0.0,0.0,9.146353841060773e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.53765869140625,0.0,0.0,9.631541615817696e-05,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5380859375,0.0,0.0,7.113838364602998e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5380554199219,0.0,0.0,9.631551074562594e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5376892089844,0.0,0.0,0.0004568790027406,284.53204345703125,294.1499938964844,287.5462951660156,283.07769775390625,289.9547119140625,288.1330871582031,284.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745540446601,2.888757233421302e-09,0.0009745511342771,-0.0066198986023664,0.0,0.0,0.0,-0.0062448908574879,60.0,1.875829815864563,-0.0,-6.475475800016285e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5380554199219,0.0,0.0,9.146353841060773e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.53765869140625,0.0,0.0,9.631541615817696e-05,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5380859375,0.0,0.0,7.113838364602998e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5380554199219,0.0,0.0,9.631551074562594e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5376892089844,0.0,0.0,0.0004568790027406,284.53204345703125,294.1499938964844,287.5462951660156,283.07769775390625,289.9547119140625,288.1330871582031,284.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745540446601,2.888757233421302e-09,0.0009745511342771,-0.0066198986023664,0.0,0.0,0.0,-0.0062448908574879,60.0,1.875829815864563,-0.0,-6.475475800016285e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390319824219,0.0,0.0,9.16052595130168e-05,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.53863525390625,0.0,0.0,9.646466060075908e-05,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390625,0.0,0.0,7.124861440388486e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390319824219,0.0,0.0,9.646475518820807e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5386962890625,0.0,0.0,0.0004575869534164,284.5335693359375,294.1499938964844,287.4701538085937,283.04498291015625,289.91229248046875,288.06951904296875,284.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760638349689,3.065298903592861e-09,0.0009760607499629,-0.0070824883878231,0.0,0.0,0.0,-0.0063324104994535,60.0,1.8269351720809937,-0.0,-6.495555737728864e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390319824219,0.0,0.0,9.16052595130168e-05,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.53863525390625,0.0,0.0,9.646466060075908e-05,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390625,0.0,0.0,7.124861440388486e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390319824219,0.0,0.0,9.646475518820807e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5386962890625,0.0,0.0,0.0004575869534164,284.5335693359375,294.1499938964844,287.4701538085937,283.04498291015625,289.91229248046875,288.06951904296875,284.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760638349689,3.065298903592861e-09,0.0009760607499629,-0.0070824883878231,0.0,0.0,0.0,-0.0063324104994535,60.0,1.8269351720809937,-0.0,-6.495555737728864e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5400695800781,0.0,0.0,9.176035382552072e-05,297.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5396728515625,0.0,0.0,9.662798402132466e-05,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54010009765625,0.0,0.0,7.13692425051704e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5400695800781,0.0,0.0,9.662807860877364e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5397033691406,0.0,0.0,0.0004583616973832,284.5351257324219,294.1499938964844,287.3931884765625,283.0114440917969,289.8692626953125,287.9999084472656,284.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777160594239,3.2585010245611556e-09,0.0009777127997949,-0.0075887273997068,0.0,0.0,0.0,-0.0064281891100108,60.0,1.7775098085403442,-0.0,-6.517566220054506e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5400695800781,0.0,0.0,9.176035382552072e-05,297.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5396728515625,0.0,0.0,9.662798402132466e-05,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54010009765625,0.0,0.0,7.13692425051704e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5400695800781,0.0,0.0,9.662807860877364e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5397033691406,0.0,0.0,0.0004583616973832,284.5351257324219,294.1499938964844,287.3931884765625,283.0114440917969,289.8692626953125,287.9999084472656,284.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777160594239,3.2585010245611556e-09,0.0009777127997949,-0.0075887273997068,0.0,0.0,0.0,-0.0064281891100108,60.0,1.7775098085403442,-0.0,-6.517566220054506e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5405578613281,0.0,0.0,9.184217924484984e-05,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5401916503906,0.0,0.0,9.671414591139182e-05,299.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.54058837890625,0.0,0.0,7.143287803046405e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5405578613281,0.0,0.0,9.67142404988408e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.54022216796875,0.0,0.0,0.0004587704024743,284.535888671875,294.1499938964844,287.3545837402344,282.9945068359375,289.8475036621094,287.9629211425781,284.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360425493426078e-09,0.0009785844013094,-0.0078557934612035,0.0,0.0,0.0,-0.0064787175506353,60.0,1.7526665925979614,-0.0,-6.529192830839747e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.54107666015625,0.0,0.0,9.192736615659668e-05,297.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54071044921875,0.0,0.0,9.680385119281708e-05,299.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5411071777344,0.0,0.0,7.149914017645642e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54107666015625,0.0,0.0,9.680394578026608e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5407409667969,0.0,0.0,0.0004591959295794,284.53668212890625,294.1499938964844,287.31591796875,282.9775085449219,289.8255615234375,287.9242553710937,284.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794953512027,3.466546383279478e-09,0.0009794918587431,-0.0081338537856936,0.0,0.0,0.0,-0.0065313261002302,60.0,1.727782130241394,-0.0,-6.541309716112664e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5421447753906,0.0,0.0,9.2104404757265e-05,297.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.541748046875,0.0,0.0,9.699028305476531e-05,299.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.54217529296875,0.0,0.0,7.163683039834723e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5421447753906,0.0,0.0,9.699037036625668e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.54180908203125,0.0,0.0,0.0004600802785716,284.5382385253906,294.1499938964844,287.2388610839844,282.94354248046875,289.7812194824219,287.84307861328125,284.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.678022861480713,-0.0,-6.56652545671932e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5421447753906,0.0,0.0,9.2104404757265e-05,297.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.541748046875,0.0,0.0,9.699028305476531e-05,299.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.54217529296875,0.0,0.0,7.163683039834723e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5421447753906,0.0,0.0,9.699037036625668e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.54180908203125,0.0,0.0,0.0004600802785716,284.5382385253906,294.1499938964844,287.2388610839844,282.94354248046875,289.7812194824219,287.84307861328125,284.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.678022861480713,-0.0,-6.56652545671932e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.543212890625,0.0,0.0,9.228875569533555e-05,297.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5428161621094,0.0,0.0,9.718441287986934e-05,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5432434082031,0.0,0.0,7.178021769504994e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.543212890625,0.0,0.0,9.718450019136073e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5428771972656,0.0,0.0,0.0004610011528711,284.5398254394531,294.1499938964844,287.1625061035156,282.9098815917969,289.7362060546875,287.75634765625,284.78729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833454387262,3.916738045006696e-09,0.0009833414806053,-0.0093134324997663,0.0,0.0,0.0,-0.0067545059137046,60.0,1.6285384893417358,-0.0,-6.592834722596308e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.543212890625,0.0,0.0,9.228875569533555e-05,297.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5428161621094,0.0,0.0,9.718441287986934e-05,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5432434082031,0.0,0.0,7.178021769504994e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.543212890625,0.0,0.0,9.718450019136073e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5428771972656,0.0,0.0,0.0004610011528711,284.5398254394531,294.1499938964844,287.1625061035156,282.9098815917969,289.7362060546875,287.75634765625,284.78729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833454387262,3.916738045006696e-09,0.0009833414806053,-0.0093134324997663,0.0,0.0,0.0,-0.0067545059137046,60.0,1.6285384893417358,-0.0,-6.592834722596308e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5442810058594,0.0,0.0,9.247702837456018e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5439147949219,0.0,0.0,9.738267544889824e-05,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5443115234375,0.0,0.0,7.192664634203538e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5442810058594,0.0,0.0,9.73827627603896e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5439453125,0.0,0.0,0.0004619416140485,284.5414123535156,294.1499938964844,287.0873718261719,282.8768920898437,289.6905822753906,287.6653747558594,284.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.151274879404809e-09,0.0009853470837697,-0.0099279442802071,0.0,0.0,0.0,-0.0068707759492099,60.0,1.5795762538909912,-0.0,-6.619757897396994e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5442810058594,0.0,0.0,9.247702837456018e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5439147949219,0.0,0.0,9.738267544889824e-05,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5443115234375,0.0,0.0,7.192664634203538e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5442810058594,0.0,0.0,9.73827627603896e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5439453125,0.0,0.0,0.0004619416140485,284.5414123535156,294.1499938964844,287.0873718261719,282.8768920898437,289.6905822753906,287.6653747558594,284.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.151274879404809e-09,0.0009853470837697,-0.0099279442802071,0.0,0.0,0.0,-0.0068707759492099,60.0,1.5795762538909912,-0.0,-6.619757897396994e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5453796386719,0.0,0.0,9.266637061955409e-05,297.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5450134277344,0.0,0.0,9.758206579135732e-05,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.54541015625,0.0,0.0,7.207391900010407e-05,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5453796386719,0.0,0.0,9.758215310284868e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5450439453125,0.0,0.0,0.0004628874303307,284.54302978515625,294.1499938964844,287.0139465332031,282.8450012207031,289.64434814453125,287.5710754394531,284.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873685194179,4.3871515309490405e-09,0.0009873640956357,-0.0105459559708833,0.0,0.0,0.0,-0.0069877104833722,60.0,1.5314843654632568,-0.0,-6.646890682304729e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5453796386719,0.0,0.0,9.266637061955409e-05,297.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5450134277344,0.0,0.0,9.758206579135732e-05,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.54541015625,0.0,0.0,7.207391900010407e-05,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5453796386719,0.0,0.0,9.758215310284868e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5450439453125,0.0,0.0,0.0004628874303307,284.54302978515625,294.1499938964844,287.0139465332031,282.8450012207031,289.64434814453125,287.5710754394531,284.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873685194179,4.3871515309490405e-09,0.0009873640956357,-0.0105459559708833,0.0,0.0,0.0,-0.0069877104833722,60.0,1.5314843654632568,-0.0,-6.646890682304729e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5459289550781,0.0,0.0,9.276065975427628e-05,297.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5455627441406,0.0,0.0,9.768136078491808e-05,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.54595947265625,0.0,0.0,7.214725337689742e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5459289550781,0.0,0.0,9.768144809640944e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5456237792969,0.0,0.0,0.0004633584467228,284.5438537597656,294.1499938964844,286.9780578613281,282.82958984375,289.6210327148437,287.52313232421875,284.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883730672299,4.5046149033112215e-09,0.0009883685270324,-0.0108537124469876,0.0,0.0,0.0,-0.0070459423586726,60.0,1.5078305006027222,-0.0,-6.66042296870728e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5465087890625,0.0,0.0,9.285422129323706e-05,297.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.546142578125,0.0,0.0,9.777988452697171e-05,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5465393066406,0.0,0.0,7.222002022899687e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5465087890625,0.0,0.0,9.77799718384631e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5461730957031,0.0,0.0,0.0004638257960323,284.544677734375,294.1499938964844,286.9428100585937,282.8145751953125,289.5975952148437,287.4748229980469,284.7921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893698152154,4.621166116436369e-09,0.0009893651586025,-0.0111590754240751,0.0,0.0,0.0,-0.0071037216112017,60.0,1.484508395195007,-0.0,-6.673863595096918e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473022460937,0.0,0.0,9.298732038587332e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5469665527344,0.0,0.0,9.792004129849374e-05,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473327636719,0.0,0.0,7.232354255393147e-05,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473022460937,0.0,0.0,9.792012860998513e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5469970703125,0.0,0.0,0.0004644906439352,284.5458374023437,294.1499938964844,286.89324951171875,282.7937927246094,289.5635986328125,287.4050598144531,284.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907878702506,4.7869721520044095e-09,0.0009907830972224,-0.0115934824571013,0.0,0.0,0.0,-0.0071859192103147,60.0,1.4515564441680908,-0.0,-6.693007748026504e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5476379394531,0.0,0.0,9.303851402364673e-05,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5472717285156,0.0,0.0,9.797394886845724e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.54766845703125,0.0,0.0,7.23633638699539e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5476379394531,0.0,0.0,9.79740361799486e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473022460937,0.0,0.0,0.0004647463792935,284.5463256835937,294.1499938964844,286.8743896484375,282.7859802246094,289.55035400390625,287.3779296875,284.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850747803430977e-09,0.0009913283865898,-0.0117605701088905,0.0,0.0,0.0,-0.0072175357490777,60.0,1.4389277696609497,-0.0,-6.700378918367278e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487670898437,0.0,0.0,9.3217495304998e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5484313964844,0.0,0.0,9.816242527449504e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487976074219,0.0,0.0,7.250256749102846e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487976074219,0.0,0.0,9.81625125859864e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5484619140625,0.0,0.0,0.0004656404198613,284.5479736328125,294.1499938964844,286.80926513671875,282.7596435546875,289.5026550292969,287.2817077636719,284.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932400425896,5.0737130052880275e-09,0.0009932350367307,-0.0123447170481085,0.0,0.0,0.0,-0.0073280693031847,60.0,1.395264744758606,-0.0,-6.726179435645463e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487670898437,0.0,0.0,9.3217495304998e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5484313964844,0.0,0.0,9.816242527449504e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487976074219,0.0,0.0,7.250256749102846e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487976074219,0.0,0.0,9.81625125859864e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5484619140625,0.0,0.0,0.0004656404198613,284.5479736328125,294.1499938964844,286.80926513671875,282.7596435546875,289.5026550292969,287.2817077636719,284.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932400425896,5.0737130052880275e-09,0.0009932350367307,-0.0123447170481085,0.0,0.0,0.0,-0.0073280693031847,60.0,1.395264744758606,-0.0,-6.726179435645463e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
