time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271260,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5499572753906,0.0,0.0,9.339069220004605e-05,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5495910644531,0.0,0.0,9.834481170400976e-05,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.54998779296875,0.0,0.0,7.263727457029745e-05,298.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5499572753906,0.0,0.0,9.834489901550114e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54962158203125,0.0,0.0,0.0004665055603254,284.5496520996094,294.1499938964844,286.7478942871094,282.73590087890625,289.45465087890625,287.1871643066406,284.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950853418558,5.289469751090792e-09,0.000995079986751,-0.0129099674522876,0.0,0.0,0.0,-0.0074350293725728,60.0,1.3535486459732056,-0.0,-6.751194092657897e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5499572753906,0.0,0.0,9.339069220004605e-05,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5495910644531,0.0,0.0,9.834481170400976e-05,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.54998779296875,0.0,0.0,7.263727457029745e-05,298.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5499572753906,0.0,0.0,9.834489901550114e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54962158203125,0.0,0.0,0.0004665055603254,284.5496520996094,294.1499938964844,286.7478942871094,282.73590087890625,289.45465087890625,287.1871643066406,284.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950853418558,5.289469751090792e-09,0.000995079986751,-0.0129099674522876,0.0,0.0,0.0,-0.0074350293725728,60.0,1.3535486459732056,-0.0,-6.751194092657897e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5511169433594,0.0,0.0,9.355731890536843e-05,297.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.55078125,0.0,0.0,9.852027869783342e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5511474609375,0.0,0.0,7.276687392732129e-05,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5511169433594,0.0,0.0,9.85203660093248e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5508117675781,0.0,0.0,0.0004673379298765,284.55133056640625,294.1499938964844,286.6908264160156,282.71514892578125,289.4063720703125,287.0954895019531,284.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968605590984,5.497045041380488e-09,0.0009968549711629,-0.0134537713602185,0.0,0.0,0.0,-0.0075379335321486,60.0,1.3143714666366575,-0.0,-6.775303518224973e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5511169433594,0.0,0.0,9.355731890536843e-05,297.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.55078125,0.0,0.0,9.852027869783342e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5511474609375,0.0,0.0,7.276687392732129e-05,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5511169433594,0.0,0.0,9.85203660093248e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5508117675781,0.0,0.0,0.0004673379298765,284.55133056640625,294.1499938964844,286.6908264160156,282.71514892578125,289.4063720703125,287.0954895019531,284.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968605590984,5.497045041380488e-09,0.0009968549711629,-0.0134537713602185,0.0,0.0,0.0,-0.0075379335321486,60.0,1.3143714666366575,-0.0,-6.775303518224973e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5517272949219,0.0,0.0,9.363785648019984e-05,297.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5513916015625,0.0,0.0,9.860509453574196e-05,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5517578125,0.0,0.0,7.282951264642179e-05,298.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5517272949219,0.0,0.0,9.860517457127572e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5514221191406,0.0,0.0,0.0004677402321249,284.5521850585937,294.1499938964844,286.6640625,282.7060546875,289.38214111328125,287.0510559082031,284.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977185400202,5.597376784294283e-09,0.0009977129520848,-0.0137166157364845,0.0,0.0,0.0,-0.007587672676891,60.0,1.2958492040634155,-0.0,-6.786972051031627e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55230712890625,0.0,0.0,9.371641499456018e-05,297.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5519714355469,0.0,0.0,9.868782217381522e-05,298.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5523376464844,0.0,0.0,7.28906161384657e-05,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.55230712890625,0.0,0.0,9.868790220934898e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5520324707031,0.0,0.0,0.0004681326390709,284.55303955078125,294.1499938964844,286.6385498046875,282.6978454589844,289.3578796386719,287.0077819824219,284.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985555661842,5.695239391201312e-09,0.0009985498618334,-0.0139729883521795,0.0,0.0,0.0,-0.0076361871324479,60.0,1.2780966758728027,-0.0,-6.798363472171334e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55352783203125,0.0,0.0,9.38668308663182e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5531921386719,0.0,0.0,9.884621249511838e-05,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5535583496094,0.0,0.0,7.300759898498654e-05,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.55352783203125,0.0,0.0,9.884629253065214e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.55322265625,0.0,0.0,0.000468883983558,284.55474853515625,294.1499938964844,286.59161376953125,282.684326171875,289.309326171875,286.9249572753906,284.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.8826099547104604e-09,0.0010001520859077,-0.0144638400524854,0.0,0.0,0.0,-0.0077290753833949,60.0,1.24501371383667,-0.0,-6.820199871526711e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55352783203125,0.0,0.0,9.38668308663182e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5531921386719,0.0,0.0,9.884621249511838e-05,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5535583496094,0.0,0.0,7.300759898498654e-05,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.55352783203125,0.0,0.0,9.884629253065214e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.55322265625,0.0,0.0,0.000468883983558,284.55474853515625,294.1499938964844,286.59161376953125,282.684326171875,289.309326171875,286.9249572753906,284.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.8826099547104604e-09,0.0010001520859077,-0.0144638400524854,0.0,0.0,0.0,-0.0077290753833949,60.0,1.24501371383667,-0.0,-6.820199871526711e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55474853515625,0.0,0.0,9.400647832080722e-05,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5544128417969,0.0,0.0,9.899327415041624e-05,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5547790527344,0.0,0.0,7.311622175620869e-05,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.55474853515625,0.0,0.0,9.899335418595e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5544738769531,0.0,0.0,0.0004695815732702,284.55645751953125,294.1499938964844,286.55047607421875,282.6750183105469,289.2607727050781,286.8480834960937,284.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016458109021,6.0565783499555445e-09,0.0010016397573053,-0.0149195734411478,0.0,0.0,0.0,-0.0078153191134333,60.0,1.2155841588974,-0.0,-6.840505761829263e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55474853515625,0.0,0.0,9.400647832080722e-05,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5544128417969,0.0,0.0,9.899327415041624e-05,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5547790527344,0.0,0.0,7.311622175620869e-05,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.55474853515625,0.0,0.0,9.899335418595e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5544738769531,0.0,0.0,0.0004695815732702,284.55645751953125,294.1499938964844,286.55047607421875,282.6750183105469,289.2607727050781,286.8480834960937,284.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016458109021,6.0565783499555445e-09,0.0010016397573053,-0.0149195734411478,0.0,0.0,0.0,-0.0078153191134333,60.0,1.2155841588974,-0.0,-6.840505761829263e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5559997558594,0.0,0.0,9.413236693944782e-05,297.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556640625,0.0,0.0,9.912583482218906e-05,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5560302734375,0.0,0.0,7.321412704186514e-05,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5559997558594,0.0,0.0,9.912591485772282e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556945800781,0.0,0.0,0.0004702103906311,284.5581970214844,294.1499938964844,286.5156555175781,282.6703186035156,289.2123413085937,286.7776184082031,284.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029869154095,6.213392023113329e-09,0.0010029807453975,-0.015330359339714,0.0,0.0,0.0,-0.0078930584713816,60.0,1.190005660057068,-0.0,-6.85883492224093e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5559997558594,0.0,0.0,9.413236693944782e-05,297.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556640625,0.0,0.0,9.912583482218906e-05,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5560302734375,0.0,0.0,7.321412704186514e-05,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5559997558594,0.0,0.0,9.912591485772282e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556945800781,0.0,0.0,0.0004702103906311,284.5581970214844,294.1499938964844,286.5156555175781,282.6703186035156,289.2123413085937,286.7776184082031,284.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029869154095,6.213392023113329e-09,0.0010029807453975,-0.015330359339714,0.0,0.0,0.0,-0.0078930584713816,60.0,1.190005660057068,-0.0,-6.85883492224093e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5572509765625,0.0,0.0,9.42406986723654e-05,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5569152832031,0.0,0.0,9.923991456162184e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5572814941406,0.0,0.0,7.3298389906995e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5572509765625,0.0,0.0,9.92399945971556e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.55694580078125,0.0,0.0,0.0004707515472546,284.5599365234375,294.1499938964844,286.4877014160156,282.6706237792969,289.1641540527344,286.7145080566406,284.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041410569101,6.3483400758457265e-09,0.0010041347704827,-0.0156838614493608,0.0,0.0,0.0,-0.0079599590972065,60.0,1.168738603591919,-0.0,-6.87462815562867e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5572509765625,0.0,0.0,9.42406986723654e-05,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5569152832031,0.0,0.0,9.923991456162184e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5572814941406,0.0,0.0,7.3298389906995e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5572509765625,0.0,0.0,9.92399945971556e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.55694580078125,0.0,0.0,0.0004707515472546,284.5599365234375,294.1499938964844,286.4877014160156,282.6706237792969,289.1641540527344,286.7145080566406,284.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041410569101,6.3483400758457265e-09,0.0010041347704827,-0.0156838614493608,0.0,0.0,0.0,-0.0079599590972065,60.0,1.168738603591919,-0.0,-6.87462815562867e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.557861328125,0.0,0.0,9.428691555513068e-05,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5575561523437,0.0,0.0,9.928858344210312e-05,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5578918457031,0.0,0.0,7.333433313760906e-05,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.557861328125,0.0,0.0,9.928866347763687e-05,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5575866699219,0.0,0.0,0.0004709823988378,284.5608215332031,294.1499938964844,286.4764404296875,282.6727905273437,289.14019775390625,286.6859436035156,284.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046333773061,6.405905139672541e-09,0.0010046269744634,-0.0158346518874168,0.0,0.0,0.0,-0.0079884966835379,60.0,1.159853219985962,-0.0,-6.881371206191035e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5585021972656,0.0,0.0,9.432707884116098e-05,297.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5581970214844,0.0,0.0,9.933087858371437e-05,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5585327148437,0.0,0.0,7.336556882364675e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5585021972656,0.0,0.0,9.933095861924812e-05,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5582275390625,0.0,0.0,0.0004711830406449,284.5616760253906,294.1499938964844,286.46710205078125,282.67633056640625,289.1163330078125,286.6593933105469,284.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050613200291,6.4559340096082e-09,0.0010050548007711,-0.0159657020121812,0.0,0.0,0.0,-0.0080132978036999,60.0,1.152132272720337,-0.0,-6.887233183761057e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5595397949219,0.0,0.0,9.437734115635976e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5592041015625,0.0,0.0,9.938381117535756e-05,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5595703125,0.0,0.0,7.340466254390776e-05,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5595397949219,0.0,0.0,9.938388393493368e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5592346191406,0.0,0.0,0.0004714341193903,284.5631103515625,294.1499938964844,286.45623779296875,282.6850891113281,289.0784606933594,286.6212158203125,284.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055967140942,6.5185354891639236e-09,0.0010055901948362,-0.0161296855658292,0.0,0.0,0.0,-0.0080443331971764,60.0,1.1422924995422363,-0.0,-6.89457237967872e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5597839355469,0.0,0.0,9.438698907615616e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5594787597656,0.0,0.0,9.939396841218696e-05,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.559814453125,0.0,0.0,7.34121713321656e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5597839355469,0.0,0.0,9.93940484477207e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5595092773437,0.0,0.0,0.0004714823153335,284.5634460449219,294.1499938964844,286.454345703125,282.6878967285156,289.0690612792969,286.61248779296875,284.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056995088234,6.5305547636285155e-09,0.0010056929895654,-0.0161611679941415,0.0,0.0,0.0,-0.0080502908676862,60.0,1.1403275728225708,-0.0,-6.89598209646647e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610656738281,0.0,0.0,9.441618021810429e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5607604980469,0.0,0.0,9.942470933310688e-05,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56109619140625,0.0,0.0,7.343487231992185e-05,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610656738281,0.0,0.0,9.942478209268302e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.560791015625,0.0,0.0,0.0004716281255241,284.5652160644531,294.1499938964844,286.45001220703125,282.70562744140625,289.0224304199219,286.5743408203125,284.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006010454148,6.566896804116595e-09,0.0010060038184747,-0.0162563640624284,0.0,0.0,0.0,-0.0080683082342147,60.0,1.1338106393814087,-0.0,-6.900245352881029e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610656738281,0.0,0.0,9.441618021810429e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5607604980469,0.0,0.0,9.942470933310688e-05,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56109619140625,0.0,0.0,7.343487231992185e-05,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610656738281,0.0,0.0,9.942478209268302e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.560791015625,0.0,0.0,0.0004716281255241,284.5652160644531,294.1499938964844,286.45001220703125,282.70562744140625,289.0224304199219,286.5743408203125,284.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006010454148,6.566896804116595e-09,0.0010060038184747,-0.0162563640624284,0.0,0.0,0.0,-0.0080683082342147,60.0,1.1338106393814087,-0.0,-6.900245352881029e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5623779296875,0.0,0.0,9.44245039136149e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56207275390625,0.0,0.0,9.943347686203197e-05,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5624084472656,0.0,0.0,7.344134064624086e-05,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5623779296875,0.0,0.0,9.943354962160812e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5621032714844,0.0,0.0,0.0004716697148978,284.5670166015625,294.1499938964844,286.45001220703125,282.7259521484375,288.97662353515625,286.5447998046875,284.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834655493497,0.0,0.0,0.0,-0.0080734370276331,60.0,1.131698727607727,-0.0,-6.901458959873707e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5623779296875,0.0,0.0,9.44245039136149e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56207275390625,0.0,0.0,9.943347686203197e-05,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5624084472656,0.0,0.0,7.344134064624086e-05,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5623779296875,0.0,0.0,9.943354962160812e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5621032714844,0.0,0.0,0.0004716697148978,284.5670166015625,294.1499938964844,286.45001220703125,282.7259521484375,288.97662353515625,286.5447998046875,284.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834655493497,0.0,0.0,0.0,-0.0080734370276331,60.0,1.131698727607727,-0.0,-6.901458959873707e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5636901855469,0.0,0.0,9.442479495191948e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5633850097656,0.0,0.0,9.943378245225176e-05,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.563720703125,0.0,0.0,7.34415662009269e-05,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5636901855469,0.0,0.0,9.94338552118279e-05,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5634155273437,0.0,0.0,0.0004716711700893,284.5687866210937,294.1499938964844,286.45001220703125,282.7449645996094,288.9316101074219,286.52227783203125,284.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.130760908126831,-0.0,-6.901498039724174e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5636901855469,0.0,0.0,9.442479495191948e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5633850097656,0.0,0.0,9.943378245225176e-05,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.563720703125,0.0,0.0,7.34415662009269e-05,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5636901855469,0.0,0.0,9.94338552118279e-05,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5634155273437,0.0,0.0,0.0004716711700893,284.5687866210937,294.1499938964844,286.45001220703125,282.7449645996094,288.9316101074219,286.52227783203125,284.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.130760908126831,-0.0,-6.901498039724174e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643615722656,0.0,0.0,9.442200098419562e-05,297.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5640563964844,0.0,0.0,9.943084296537565e-05,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643615722656,0.0,0.0,7.343939796555787e-05,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643615722656,0.0,0.0,9.943091572495176e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5640869140625,0.0,0.0,0.0004716572293546,284.5697021484375,294.1499938964844,286.45001220703125,282.75396728515625,288.909423828125,286.51318359375,284.8118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,1.1303367614746094,-0.0,-6.901088767108376e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.56500244140625,0.0,0.0,9.441731526749209e-05,297.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.564697265625,0.0,0.0,9.94259025901556e-05,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5650329589844,0.0,0.0,7.343574543483555e-05,298.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.56500244140625,0.0,0.0,9.942597534973174e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.56475830078125,0.0,0.0,0.000471633800771,284.5705871582031,294.1499938964844,286.45001220703125,282.7626647949219,288.8874206542969,286.5052185058594,284.8124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,1.1299035549163818,-0.0,-6.900401672282896e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663452148437,0.0,0.0,9.440241410629824e-05,297.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5660400390625,0.0,0.0,9.941021562553942e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663757324219,0.0,0.0,7.342415483435616e-05,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663452148437,0.0,0.0,9.941028838511556e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5660705566406,0.0,0.0,0.0004715593531727,284.5723876953125,294.1499938964844,286.45001220703125,282.7791442871094,288.8440246582031,286.4921569824219,284.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,1.1289916038513184,-0.0,-6.89822101662685e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663452148437,0.0,0.0,9.440241410629824e-05,297.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5660400390625,0.0,0.0,9.941021562553942e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663757324219,0.0,0.0,7.342415483435616e-05,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663452148437,0.0,0.0,9.941028838511556e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5660705566406,0.0,0.0,0.0004715593531727,284.5723876953125,294.1499938964844,286.45001220703125,282.7791442871094,288.8440246582031,286.4921569824219,284.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,1.1289916038513184,-0.0,-6.89822101662685e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56768798828125,0.0,0.0,9.438047709409148e-05,297.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5673828125,0.0,0.0,9.93871144601144e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677185058594,0.0,0.0,7.340709998970851e-05,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.56768798828125,0.0,0.0,9.938718721969052e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5674133300781,0.0,0.0,0.0004714498063549,284.5741882324219,294.1499938964844,286.45001220703125,282.79443359375,288.8013916015625,286.4822082519531,284.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.128009796142578,-0.0,-6.895012916174893e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56768798828125,0.0,0.0,9.438047709409148e-05,297.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5673828125,0.0,0.0,9.93871144601144e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677185058594,0.0,0.0,7.340709998970851e-05,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.56768798828125,0.0,0.0,9.938718721969052e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5674133300781,0.0,0.0,0.0004714498063549,284.5741882324219,294.1499938964844,286.45001220703125,282.79443359375,288.8013916015625,286.4822082519531,284.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.128009796142578,-0.0,-6.895012916174893e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.56903076171875,0.0,0.0,9.435194806428626e-05,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687561035156,0.0,0.0,9.935707203112544e-05,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5690612792969,0.0,0.0,7.338490831898525e-05,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.56903076171875,0.0,0.0,9.935714479070155e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687866210937,0.0,0.0,0.0004713072848971,284.57598876953125,294.1499938964844,286.45001220703125,282.8085632324219,288.7595520019531,286.4746398925781,284.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.1269608736038208,-0.0,-6.890842740858717e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.56903076171875,0.0,0.0,9.435194806428626e-05,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687561035156,0.0,0.0,9.935707203112544e-05,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5690612792969,0.0,0.0,7.338490831898525e-05,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.56903076171875,0.0,0.0,9.935714479070155e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687866210937,0.0,0.0,0.0004713072848971,284.57598876953125,294.1499938964844,286.45001220703125,282.8085632324219,288.7595520019531,286.4746398925781,284.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.1269608736038208,-0.0,-6.890842740858717e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5704040527344,0.0,0.0,9.431729995412752e-05,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5700988769531,0.0,0.0,9.932059037964792e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5704040527344,0.0,0.0,7.335795817198232e-05,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5704040527344,0.0,0.0,9.932065586326644e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57012939453125,0.0,0.0,0.0004711342044174,284.57781982421875,294.1499938964844,286.45001220703125,282.82159423828125,288.71844482421875,286.4689025878906,284.81689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.125849366188049,-0.0,-6.88577941332369e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5704040527344,0.0,0.0,9.431729995412752e-05,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5700988769531,0.0,0.0,9.932059037964792e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5704040527344,0.0,0.0,7.335795817198232e-05,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5704040527344,0.0,0.0,9.932065586326644e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57012939453125,0.0,0.0,0.0004711342044174,284.57781982421875,294.1499938964844,286.45001220703125,282.82159423828125,288.71844482421875,286.4689025878906,284.81689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.125849366188049,-0.0,-6.88577941332369e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5710754394531,0.0,0.0,9.429783676750958e-05,297.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.57080078125,0.0,0.0,9.930009400704876e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.57110595703125,0.0,0.0,7.33428169041872e-05,298.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5710754394531,0.0,0.0,9.930015949066728e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5708312988281,0.0,0.0,0.0004710369976237,284.5787048339844,294.1499938964844,286.45001220703125,282.82769775390625,288.6981811523437,286.4665832519531,284.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951239749789,60.0,1.125271201133728,-0.0,-6.882936531837913e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5717468261719,0.0,0.0,9.427703480469064e-05,297.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57147216796875,0.0,0.0,9.927818609867244e-05,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57177734375,0.0,0.0,7.332664245041087e-05,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.57177734375,0.0,0.0,9.92782588582486e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715026855469,0.0,0.0,0.000470933096949,284.5796203613281,294.1499938964844,286.45001220703125,282.83355712890625,288.6781311035156,286.46453857421875,284.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,1.1246798038482666,-0.0,-6.87989896164254e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5729675292969,0.0,0.0,9.423738811165094e-05,297.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726928710937,0.0,0.0,9.923644392983988e-05,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.572998046875,0.0,0.0,7.329580694204196e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5729675292969,0.0,0.0,9.92365094134584e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5727233886719,0.0,0.0,0.0004707350744865,284.58123779296875,294.1499938964844,286.45001220703125,282.8432312011719,288.6432189941406,286.4615478515625,284.8188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931158170335e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,1.1236087083816528,-0.0,-6.87411230160251e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5731201171875,0.0,0.0,9.423169831279664e-05,297.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728454589844,0.0,0.0,9.92304558167234e-05,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5731506347656,0.0,0.0,7.329138315981254e-05,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5731506347656,0.0,0.0,9.923052130034192e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728759765625,0.0,0.0,0.0004707066400442,284.5814514160156,294.1499938964844,286.45001220703125,282.844482421875,288.6385192871094,286.4612121582031,284.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,1.1234599351882937,-0.0,-6.873281677144405e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57452392578125,0.0,0.0,9.41818580031395e-05,297.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5742492675781,0.0,0.0,9.917796705849467e-05,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5745544433594,0.0,0.0,7.325260958168656e-05,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.57452392578125,0.0,0.0,9.91780325421132e-05,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57427978515625,0.0,0.0,0.0004704576858785,284.583251953125,294.1499938964844,286.45001220703125,282.8544616699219,288.599609375,286.4586486816406,284.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.122193455696106,-0.0,-6.866009982786636e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
