time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273600,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57452392578125,0.0,0.0,9.41818580031395e-05,297.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5742492675781,0.0,0.0,9.917796705849467e-05,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5745544433594,0.0,0.0,7.325260958168656e-05,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.57452392578125,0.0,0.0,9.91780325421132e-05,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57427978515625,0.0,0.0,0.0004704576858785,284.583251953125,294.1499938964844,286.45001220703125,282.8544616699219,288.599609375,286.4586486816406,284.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.122193455696106,-0.0,-6.866009982786636e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758972167969,0.0,0.0,9.41280959523283e-05,297.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5756530761719,0.0,0.0,9.912135283229873e-05,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.575927734375,0.0,0.0,7.321079465327784e-05,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758972167969,0.0,0.0,9.912141831591724e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57568359375,0.0,0.0,0.000470189115731,284.5850830078125,294.1499938964844,286.45001220703125,282.8634948730469,288.5614318847656,286.4566955566406,284.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.1208871603012085,-0.0,-6.858170564782995e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758972167969,0.0,0.0,9.41280959523283e-05,297.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5756530761719,0.0,0.0,9.912135283229873e-05,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.575927734375,0.0,0.0,7.321079465327784e-05,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758972167969,0.0,0.0,9.912141831591724e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57568359375,0.0,0.0,0.000470189115731,284.5850830078125,294.1499938964844,286.45001220703125,282.8634948730469,288.5614318847656,286.4566955566406,284.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.1208871603012085,-0.0,-6.858170564782995e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5773010253906,0.0,0.0,9.407101606484504e-05,297.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5770263671875,0.0,0.0,9.906124614644796e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57733154296875,0.0,0.0,7.31663967599161e-05,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5773010253906,0.0,0.0,9.906131163006648e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5770568847656,0.0,0.0,0.000469903985504,284.5869140625,294.1499938964844,286.45001220703125,282.8716735839844,288.52398681640625,286.4552001953125,284.8220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.1195478439331057,-0.0,-6.849853662060923e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5773010253906,0.0,0.0,9.407101606484504e-05,297.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5770263671875,0.0,0.0,9.906124614644796e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57733154296875,0.0,0.0,7.31663967599161e-05,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5773010253906,0.0,0.0,9.906131163006648e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5770568847656,0.0,0.0,0.000469903985504,284.5869140625,294.1499938964844,286.45001220703125,282.8716735839844,288.52398681640625,286.4552001953125,284.8220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.1195478439331057,-0.0,-6.849853662060923e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780029296875,0.0,0.0,9.404142474522814e-05,297.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5777282714844,0.0,0.0,9.90300832199864e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780334472656,0.0,0.0,7.314338290598243e-05,298.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780029296875,0.0,0.0,9.903014870360494e-05,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5777587890625,0.0,0.0,0.000469756196253,284.5878295898437,294.1499938964844,286.45001220703125,282.8754272460937,288.5054931640625,286.45458984375,284.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,1.1188675165176392,-0.0,-6.845543509825802e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787048339844,0.0,0.0,9.401124407304452e-05,297.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5784606933594,0.0,0.0,9.899830183712766e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787353515625,0.0,0.0,7.311991066671908e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787048339844,0.0,0.0,9.899836732074618e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5784606933594,0.0,0.0,0.0004696054384112,284.5887451171875,294.1499938964844,286.45001220703125,282.87896728515625,288.4872131347656,286.4540710449219,284.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149340005591511,0.0,0.0,0.0,-0.0078180525451898,60.0,1.1181817054748535,-0.0,-6.841148803005126e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5801086425781,0.0,0.0,9.39494202611968e-05,297.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5798645019531,0.0,0.0,9.893319656839594e-05,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58013916015625,0.0,0.0,7.307182386284694e-05,298.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5801086425781,0.0,0.0,9.893326205201448e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57989501953125,0.0,0.0,0.0004692965885624,284.590576171875,294.1499938964844,286.45001220703125,282.8854675292969,288.4510803222656,286.45318603515625,284.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,1.1167969703674316,-0.0,-6.832151200342197e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5801086425781,0.0,0.0,9.39494202611968e-05,297.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5798645019531,0.0,0.0,9.893319656839594e-05,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58013916015625,0.0,0.0,7.307182386284694e-05,298.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5801086425781,0.0,0.0,9.893326205201448e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57989501953125,0.0,0.0,0.0004692965885624,284.590576171875,294.1499938964844,286.45001220703125,282.8854675292969,288.4510803222656,286.45318603515625,284.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,1.1167969703674316,-0.0,-6.832151200342197e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58154296875,0.0,0.0,9.388617763761432e-05,297.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5812683105469,0.0,0.0,9.886660700431094e-05,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.58154296875,0.0,0.0,7.302263111341745e-05,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58154296875,0.0,0.0,9.886666521197184e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.581298828125,0.0,0.0,0.0004689806955866,284.5924072265625,294.1499938964844,286.45001220703125,282.8912048339844,288.4156494140625,286.4525146484375,284.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.1153992414474487,-0.0,-6.822953935170517e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58154296875,0.0,0.0,9.388617763761432e-05,297.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5812683105469,0.0,0.0,9.886660700431094e-05,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.58154296875,0.0,0.0,7.302263111341745e-05,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58154296875,0.0,0.0,9.886666521197184e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.581298828125,0.0,0.0,0.0004689806955866,284.5924072265625,294.1499938964844,286.45001220703125,282.8912048339844,288.4156494140625,286.4525146484375,284.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.1153992414474487,-0.0,-6.822953935170517e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829467773437,0.0,0.0,9.382216376252472e-05,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58270263671875,0.0,0.0,9.879919525701553e-05,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829772949219,0.0,0.0,7.29728490114212e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829467773437,0.0,0.0,9.879926074063404e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5827331542969,0.0,0.0,0.0004686609609052,284.59423828125,294.1499938964844,286.45001220703125,282.896240234375,288.380859375,286.45196533203125,284.8258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.1139962673187256,-0.0,-6.813651509673947e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829467773437,0.0,0.0,9.382216376252472e-05,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58270263671875,0.0,0.0,9.879919525701553e-05,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829772949219,0.0,0.0,7.29728490114212e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829467773437,0.0,0.0,9.879926074063404e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5827331542969,0.0,0.0,0.0004686609609052,284.59423828125,294.1499938964844,286.45001220703125,282.896240234375,288.380859375,286.45196533203125,284.8258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.1139962673187256,-0.0,-6.813651509673947e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5843811035156,0.0,0.0,9.375803347211332e-05,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5841369628906,0.0,0.0,9.873165981844068e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5844116210937,0.0,0.0,7.292296504601836e-05,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5843811035156,0.0,0.0,9.87317253020592e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58416748046875,0.0,0.0,0.0004683405859395,284.5960693359375,294.1499938964844,286.45001220703125,282.90057373046875,288.3466796875,286.4515686035156,284.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.1125952005386353,-0.0,-6.804337004950868e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5843811035156,0.0,0.0,9.375803347211332e-05,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5841369628906,0.0,0.0,9.873165981844068e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5844116210937,0.0,0.0,7.292296504601836e-05,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5843811035156,0.0,0.0,9.87317253020592e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58416748046875,0.0,0.0,0.0004683405859395,284.5960693359375,294.1499938964844,286.45001220703125,282.90057373046875,288.3466796875,286.4515686035156,284.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.1125952005386353,-0.0,-6.804337004950868e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5850830078125,0.0,0.0,9.37261211220175e-05,297.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5848388671875,0.0,0.0,9.869805217022076e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5851135253906,0.0,0.0,7.289813947863877e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5851135253906,0.0,0.0,9.869811765383928e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5848693847656,0.0,0.0,0.0004681811842601,284.59698486328125,294.1499938964844,286.45001220703125,282.90252685546875,288.3298645019531,286.4513854980469,284.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706755512591144e-09,0.0009986489312723,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,1.1118977069854736,-0.0,-6.799704266313712e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5858154296875,0.0,0.0,9.369441249873488e-05,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5855712890625,0.0,0.0,9.866467007668688e-05,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5858459472656,0.0,0.0,7.28734812582843e-05,298.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5858154296875,0.0,0.0,9.86647282843478e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5856018066406,0.0,0.0,0.0004680228012148,284.597900390625,294.1499938964844,286.45001220703125,282.904296875,288.31317138671875,286.45123291015625,284.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667248004215253e-09,0.0009983112104237,-0.013899658806622,0.0,0.0,0.0,-0.0076223141513764,60.0,1.11120343208313,-0.0,-6.7951042126424e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5871887207031,0.0,0.0,9.363442222820596e-05,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5869445800781,0.0,0.0,9.860150021268056e-05,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58721923828125,0.0,0.0,7.282682054210454e-05,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5871887207031,0.0,0.0,9.860155842034146e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58697509765625,0.0,0.0,0.0004677231481764,284.59967041015625,294.1499938964844,286.45001220703125,282.9073181152344,288.28155517578125,286.45098876953125,284.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483809380155e-09,0.0009976718574762,-0.0137037970125675,0.0,0.0,0.0,-0.0075852503068745,60.0,1.1098822355270386,-0.0,-6.786402906300283e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5872497558594,0.0,0.0,9.363195567857474e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870056152344,0.0,0.0,9.859889541985468e-05,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5872802734375,0.0,0.0,7.28248996892944e-05,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5872497558594,0.0,0.0,9.859895362751558e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870361328125,0.0,0.0,0.0004677108081523,284.5997314453125,294.1499938964844,286.45001220703125,282.9074401855469,288.2802734375,286.45098876953125,284.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408047512734e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,1.1098276376724243,-0.0,-6.78604479276146e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.58868408203125,0.0,0.0,9.357126691611484e-05,297.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.58843994140625,0.0,0.0,9.85349906841293e-05,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5887145996094,0.0,0.0,7.277770055225119e-05,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58868408203125,0.0,0.0,9.85350488917902e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5884704589844,0.0,0.0,0.0004674076626542,284.6015625,294.1499938964844,286.45001220703125,282.9100036621094,288.2479553222656,286.4508056640625,284.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462344102561,60.0,1.1084750890731812,-0.0,-6.777248984235484e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.58868408203125,0.0,0.0,9.357126691611484e-05,297.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.58843994140625,0.0,0.0,9.85349906841293e-05,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5887145996094,0.0,0.0,7.277770055225119e-05,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58868408203125,0.0,0.0,9.85350488917902e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5884704589844,0.0,0.0,0.0004674076626542,284.6015625,294.1499938964844,286.45001220703125,282.9100036621094,288.2479553222656,286.4508056640625,284.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462344102561,60.0,1.1084750890731812,-0.0,-6.777248984235484e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5901184082031,0.0,0.0,9.351297194371e-05,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.58990478515625,0.0,0.0,9.847360342973845e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.59014892578125,0.0,0.0,7.27323567843996e-05,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59014892578125,0.0,0.0,9.847366163739936e-05,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5899353027344,0.0,0.0,0.0004671164497267,284.6033935546875,294.1499938964844,286.45001220703125,282.9120788574219,288.2162170410156,286.4506225585937,284.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,1.107152819633484,-0.0,-6.768804183820977e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5901184082031,0.0,0.0,9.351297194371e-05,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.58990478515625,0.0,0.0,9.847360342973845e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.59014892578125,0.0,0.0,7.27323567843996e-05,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59014892578125,0.0,0.0,9.847366163739936e-05,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5899353027344,0.0,0.0,0.0004671164497267,284.6033935546875,294.1499938964844,286.45001220703125,282.9120788574219,288.2162170410156,286.4506225585937,284.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,1.107152819633484,-0.0,-6.768804183820977e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5915832519531,0.0,0.0,9.345765283796936e-05,297.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5913391113281,0.0,0.0,9.841535211307928e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.59161376953125,0.0,0.0,7.268933404702693e-05,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5915832519531,0.0,0.0,9.84154103207402e-05,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59136962890625,0.0,0.0,0.0004668401379603,284.605224609375,294.1499938964844,286.45001220703125,282.9136962890625,288.1850891113281,286.45050048828125,284.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.372190692298773e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,1.1058673858642578,-0.0,-6.760796367188959e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5915832519531,0.0,0.0,9.345765283796936e-05,297.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5913391113281,0.0,0.0,9.841535211307928e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.59161376953125,0.0,0.0,7.268933404702693e-05,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5915832519531,0.0,0.0,9.84154103207402e-05,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59136962890625,0.0,0.0,0.0004668401379603,284.605224609375,294.1499938964844,286.45001220703125,282.9136962890625,288.1850891113281,286.45050048828125,284.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.372190692298773e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,1.1058673858642578,-0.0,-6.760796367188959e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5923156738281,0.0,0.0,9.34312993194908e-05,297.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5920715332031,0.0,0.0,9.838760161073878e-05,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5923156738281,0.0,0.0,7.266883039847016e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5923156738281,0.0,0.0,9.838765254244208e-05,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59210205078125,0.0,0.0,0.0004667085013352,284.60614013671875,294.1499938964844,286.45001220703125,282.9143371582031,288.16973876953125,286.4504699707031,284.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339344966159841e-09,0.0009955072309821,-0.0130406310781836,0.0,0.0,0.0,-0.0074597583152353,60.0,1.1052411794662476,-0.0,-6.756982884326136e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5930480957031,0.0,0.0,9.340589895145968e-05,297.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5928039550781,0.0,0.0,9.836084791459145e-05,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5930480957031,0.0,0.0,7.264907617354766e-05,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5930480957031,0.0,0.0,9.836090612225236e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59283447265625,0.0,0.0,0.0004665816086344,284.6070556640625,294.1499938964844,286.45001220703125,282.91485595703125,288.154541015625,286.4504089355469,284.832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.30768984319252e-09,0.0009952364489436,-0.0129576995968818,0.0,0.0,0.0,-0.0074440655298531,60.0,1.1046262979507446,-0.0,-6.753308667839519e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.594482421875,0.0,0.0,9.33582487050444e-05,297.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5942687988281,0.0,0.0,9.831067291088402e-05,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5945129394531,0.0,0.0,7.261201972141862e-05,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.594482421875,0.0,0.0,9.831073111854494e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59429931640625,0.0,0.0,0.0004663435975089,284.60888671875,294.1499938964844,286.45001220703125,282.9156799316406,288.12451171875,286.4503479003906,284.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,1.1034337282180786,-0.0,-6.746417824388119e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.594482421875,0.0,0.0,9.33582487050444e-05,297.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5942687988281,0.0,0.0,9.831067291088402e-05,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5945129394531,0.0,0.0,7.261201972141862e-05,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.594482421875,0.0,0.0,9.831073111854494e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59429931640625,0.0,0.0,0.0004663435975089,284.60888671875,294.1499938964844,286.45001220703125,282.9156799316406,288.12451171875,286.4503479003906,284.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,1.1034337282180786,-0.0,-6.746417824388119e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.595947265625,0.0,0.0,9.331525507150218e-05,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5957336425781,0.0,0.0,9.826540190260856e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5959777832031,0.0,0.0,7.257857942022383e-05,298.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.595947265625,0.0,0.0,9.826546011026947e-05,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59576416015625,0.0,0.0,0.000466128840344,284.6107177734375,294.1499938964844,286.45001220703125,282.9161376953125,288.09503173828125,286.4502868652344,284.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,1.1022976636886597,-0.0,-6.740204128163897e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.595947265625,0.0,0.0,9.331525507150218e-05,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5957336425781,0.0,0.0,9.826540190260856e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5959777832031,0.0,0.0,7.257857942022383e-05,298.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.595947265625,0.0,0.0,9.826546011026947e-05,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59576416015625,0.0,0.0,0.000466128840344,284.6107177734375,294.1499938964844,286.45001220703125,282.9161376953125,288.09503173828125,286.4502868652344,284.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,1.1022976636886597,-0.0,-6.740204128163897e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.597412109375,0.0,0.0,9.327742736786604e-05,297.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5971984863281,0.0,0.0,9.822557331062852e-05,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5974426269531,0.0,0.0,7.254915544763207e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.597412109375,0.0,0.0,9.822562424233185e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.59722900390625,0.0,0.0,0.0004659398982767,284.6125183105469,294.1499938964844,286.45001220703125,282.91632080078125,288.0660705566406,286.4502258300781,284.8348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646930977702,60.0,1.1012235879898071,-0.0,-6.734738633440429e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.597412109375,0.0,0.0,9.327742736786604e-05,297.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5971984863281,0.0,0.0,9.822557331062852e-05,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5974426269531,0.0,0.0,7.254915544763207e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.597412109375,0.0,0.0,9.822562424233185e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.59722900390625,0.0,0.0,0.0004659398982767,284.6125183105469,294.1499938964844,286.45001220703125,282.91632080078125,288.0660705566406,286.4502258300781,284.8348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646930977702,60.0,1.1012235879898071,-0.0,-6.734738633440429e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.598876953125,0.0,0.0,9.324526763521136e-05,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5986633300781,0.0,0.0,9.819170372793452e-05,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5989074707031,0.0,0.0,7.252414070535451e-05,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.598876953125,0.0,0.0,9.819176193559542e-05,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59869384765625,0.0,0.0,0.0004657792451325,284.6143493652344,294.1499938964844,286.45001220703125,282.916259765625,288.03765869140625,286.4501953125,284.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,1.1002169847488403,-0.0,-6.73009310503403e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.598876953125,0.0,0.0,9.324526763521136e-05,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5986633300781,0.0,0.0,9.819170372793452e-05,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5989074707031,0.0,0.0,7.252414070535451e-05,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.598876953125,0.0,0.0,9.819176193559542e-05,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59869384765625,0.0,0.0,0.0004657792451325,284.6143493652344,294.1499938964844,286.45001220703125,282.916259765625,288.03765869140625,286.4501953125,284.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,1.1002169847488403,-0.0,-6.73009310503403e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.599609375,0.0,0.0,9.323147241957486e-05,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5993957519531,0.0,0.0,9.81771809165366e-05,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5996398925781,0.0,0.0,7.25134159438312e-05,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.599609375,0.0,0.0,9.81772318482399e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.59942626953125,0.0,0.0,0.0004657103563658,284.6152648925781,294.1499938964844,286.45001220703125,282.9161376953125,288.0236511230469,286.4501647949219,284.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.090301069543557e-09,0.0009933775290846,-0.0123881753534078,0.0,0.0,0.0,-0.0073362961411476,60.0,1.0997416973114014,-0.0,-6.728101453745694e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.600341796875,0.0,0.0,9.32192415348254e-05,297.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001281738281,0.0,0.0,9.816429519560188e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6003723144531,0.0,0.0,7.250389899127185e-05,298.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.600341796875,0.0,0.0,9.816434612730518e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.60015869140625,0.0,0.0,0.0004656492383219,284.6161804199219,294.1499938964844,286.45001220703125,282.9159545898437,288.009765625,286.4501342773437,284.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049713809676e-09,0.0009932470275089,-0.0123482197523117,0.0,0.0,0.0,-0.0073287351988255,60.0,1.099284529685974,-0.0,-6.72633433396186e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6018371582031,0.0,0.0,9.31997929001227e-05,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015930175781,0.0,0.0,9.814382065087555e-05,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6018371582031,0.0,0.0,7.248877227539197e-05,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6018371582031,0.0,0.0,9.814387158257888e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60162353515625,0.0,0.0,0.0004655520897358,284.61798095703125,294.1499938964844,286.45001220703125,282.9154968261719,287.9823303222656,286.4501342773437,284.83746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,1.0984282493591309,-0.0,-6.723526269070136e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6018371582031,0.0,0.0,9.31997929001227e-05,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015930175781,0.0,0.0,9.814382065087555e-05,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6018371582031,0.0,0.0,7.248877227539197e-05,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6018371582031,0.0,0.0,9.814387158257888e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60162353515625,0.0,0.0,0.0004655520897358,284.61798095703125,294.1499938964844,286.45001220703125,282.9154968261719,287.9823303222656,286.4501342773437,284.83746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,1.0984282493591309,-0.0,-6.723526269070136e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
