time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275940,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033020019531,0.0,0.0,9.318731463281438e-05,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60308837890625,0.0,0.0,9.813068027142437e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033020019531,0.0,0.0,7.247906614793465e-05,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033020019531,0.0,0.0,9.813073120312764e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031188964844,0.0,0.0,0.0004654897784348,284.61981201171875,294.1499938964844,286.45001220703125,282.9149169921875,287.9554138183594,286.4501037597656,284.8382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.0352446656631855e-09,0.0009929066291078,-0.0122439339756965,0.0,0.0,0.0,-0.0073090018704533,60.0,1.0976555347442627,-0.0,-6.721724332692247e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033020019531,0.0,0.0,9.318731463281438e-05,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60308837890625,0.0,0.0,9.813068027142437e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033020019531,0.0,0.0,7.247906614793465e-05,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033020019531,0.0,0.0,9.813073120312764e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031188964844,0.0,0.0,0.0004654897784348,284.61981201171875,294.1499938964844,286.45001220703125,282.9149169921875,287.9554138183594,286.4501037597656,284.8382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.0352446656631855e-09,0.0009929066291078,-0.0122439339756965,0.0,0.0,0.0,-0.0073090018704533,60.0,1.0976555347442627,-0.0,-6.721724332692247e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6047668457031,0.0,0.0,9.317813965026288e-05,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60455322265625,0.0,0.0,9.812101779971272e-05,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60479736328125,0.0,0.0,7.247192843351513e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6047668457031,0.0,0.0,9.812106873141602e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045837402344,0.0,0.0,0.0004654439399018,284.62164306640625,294.1499938964844,286.45001220703125,282.9140014648437,287.9289245605469,286.4500732421875,284.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.0969511270523071,-0.0,-6.720399170490057e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6047668457031,0.0,0.0,9.317813965026288e-05,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60455322265625,0.0,0.0,9.812101779971272e-05,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60479736328125,0.0,0.0,7.247192843351513e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6047668457031,0.0,0.0,9.812106873141602e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045837402344,0.0,0.0,0.0004654439399018,284.62164306640625,294.1499938964844,286.45001220703125,282.9140014648437,287.9289245605469,286.4500732421875,284.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.0969511270523071,-0.0,-6.720399170490057e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60626220703125,0.0,0.0,9.31680915527977e-05,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6060485839844,0.0,0.0,9.81104385573417e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60626220703125,0.0,0.0,7.24641140550375e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.60626220703125,0.0,0.0,9.8110489489045e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6060791015625,0.0,0.0,0.0004653937648981,284.6234436035156,294.1499938964844,286.45001220703125,282.9125061035156,287.9029541015625,286.4500732421875,284.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.096261739730835,-0.0,-6.718948242223632e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60626220703125,0.0,0.0,9.31680915527977e-05,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6060485839844,0.0,0.0,9.81104385573417e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60626220703125,0.0,0.0,7.24641140550375e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.60626220703125,0.0,0.0,9.8110489489045e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6060791015625,0.0,0.0,0.0004653937648981,284.6234436035156,294.1499938964844,286.45001220703125,282.9125061035156,287.9029541015625,286.4500732421875,284.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.096261739730835,-0.0,-6.718948242223632e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60699462890625,0.0,0.0,9.316275827586652e-05,297.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6067810058594,0.0,0.0,9.810482151806356e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070251464844,0.0,0.0,7.245996675919741e-05,298.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.60699462890625,0.0,0.0,9.810487244976684e-05,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6068115234375,0.0,0.0,0.0004653671057894,284.6243591308594,294.1499938964844,286.45001220703125,282.9115600585937,287.89013671875,286.4500732421875,284.84039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004608283343259e-09,0.0009926446946337,-0.012163670733571,0.0,0.0,0.0,-0.0072938138619065,60.0,1.09591543674469,-0.0,-6.718178013898068e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.60772705078125,0.0,0.0,9.315722127212211e-05,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075439453125,0.0,0.0,9.809899347601458e-05,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6077575683594,0.0,0.0,7.245565939228982e-05,298.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6077575683594,0.0,0.0,9.809904440771788e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075439453125,0.0,0.0,0.0004653394571505,284.625244140625,294.1499938964844,286.45001220703125,282.91046142578125,287.87744140625,286.4500427246094,284.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770402839772e-09,0.0009925856720656,-0.0121455825865268,0.0,0.0,0.0,-0.0072903912514448,60.0,1.0955674648284912,-0.0,-6.717378653320338e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092224121094,0.0,0.0,9.314555063610896e-05,297.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090087890625,0.0,0.0,9.808670438360424e-05,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092529296875,0.0,0.0,7.244657899718732e-05,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092224121094,0.0,0.0,9.808675531530751e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090393066406,0.0,0.0,0.0004652811621781,284.6270751953125,294.1499938964844,286.45001220703125,282.90789794921875,287.85235595703125,286.4500427246094,284.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074421331286,0.0,0.0,0.0,-0.0072831744328141,60.0,1.094866394996643,-0.0,-6.715693245951115e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092224121094,0.0,0.0,9.314555063610896e-05,297.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090087890625,0.0,0.0,9.808670438360424e-05,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092529296875,0.0,0.0,7.244657899718732e-05,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092224121094,0.0,0.0,9.808675531530751e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090393066406,0.0,0.0,0.0004652811621781,284.6270751953125,294.1499938964844,286.45001220703125,282.90789794921875,287.85235595703125,286.4500427246094,284.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074421331286,0.0,0.0,0.0,-0.0072831744328141,60.0,1.094866394996643,-0.0,-6.715693245951115e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107177734375,0.0,0.0,9.313308692071588e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105041503906,0.0,0.0,9.807357855606824e-05,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107177734375,0.0,0.0,7.243688742164522e-05,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107177734375,0.0,0.0,9.807362221181393e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61053466796875,0.0,0.0,0.0004652188799809,284.6288757324219,294.1499938964844,286.45001220703125,282.90478515625,287.8277282714844,286.4500427246094,284.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.0941579341888428,-0.0,-6.713894151744172e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107177734375,0.0,0.0,9.313308692071588e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105041503906,0.0,0.0,9.807357855606824e-05,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107177734375,0.0,0.0,7.243688742164522e-05,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107177734375,0.0,0.0,9.807362221181393e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61053466796875,0.0,0.0,0.0004652188799809,284.6288757324219,294.1499938964844,286.45001220703125,282.90478515625,287.8277282714844,286.4500427246094,284.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.0941579341888428,-0.0,-6.713894151744172e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122131347656,0.0,0.0,9.311983740190044e-05,297.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61199951171875,0.0,0.0,9.805963054532184e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122131347656,0.0,0.0,7.242658466566354e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122131347656,0.0,0.0,9.805967420106754e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120300292969,0.0,0.0,0.0004651527269743,284.63067626953125,294.1499938964844,286.45001220703125,282.90118408203125,287.80352783203125,286.4500427246094,284.8432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.0934419631958008,-0.0,-6.711982791784976e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122131347656,0.0,0.0,9.311983740190044e-05,297.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61199951171875,0.0,0.0,9.805963054532184e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122131347656,0.0,0.0,7.242658466566354e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122131347656,0.0,0.0,9.805967420106754e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120300292969,0.0,0.0,0.0004651527269743,284.63067626953125,294.1499938964844,286.45001220703125,282.90118408203125,287.80352783203125,286.4500427246094,284.8432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.0934419631958008,-0.0,-6.711982791784976e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137084960937,0.0,0.0,9.310583845945077e-05,297.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134948730469,0.0,0.0,9.80448821792379e-05,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137084960937,0.0,0.0,7.241569255711511e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137084960937,0.0,0.0,9.80449258349836e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.613525390625,0.0,0.0,0.0004650827904697,284.6324768066406,294.1499938964844,286.45001220703125,282.8970947265625,287.7797546386719,286.45001220703125,284.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.0927187204360962,-0.0,-6.709962008244474e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137084960937,0.0,0.0,9.310583845945077e-05,297.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134948730469,0.0,0.0,9.80448821792379e-05,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137084960937,0.0,0.0,7.241569255711511e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137084960937,0.0,0.0,9.80449258349836e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.613525390625,0.0,0.0,0.0004650827904697,284.6324768066406,294.1499938964844,286.45001220703125,282.8970947265625,287.7797546386719,286.45001220703125,284.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.0927187204360962,-0.0,-6.709962008244474e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61444091796875,0.0,0.0,9.309854794992134e-05,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142578125,0.0,0.0,9.803720604395494e-05,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144714355469,0.0,0.0,7.241002458613366e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61444091796875,0.0,0.0,9.803725697565824e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142578125,0.0,0.0,0.0004650463815778,284.63336181640625,294.1499938964844,286.45001220703125,282.8948669433594,287.7680358886719,286.45001220703125,284.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.9245314492907255e-09,0.0009919599397107,-0.0119538772851228,0.0,0.0,0.0,-0.0072541167028248,60.0,1.092354416847229,-0.0,-6.708911115538285e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151733398437,0.0,0.0,9.30910828174092e-05,297.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.614990234375,0.0,0.0,9.802934800973162e-05,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152038574219,0.0,0.0,7.240421109599993e-05,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152038574219,0.0,0.0,9.80293916654773e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150207519531,0.0,0.0,0.0004650090704672,284.63427734375,294.1499938964844,286.45001220703125,282.8925170898437,287.7564392089844,286.45001220703125,284.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.9152224512738485e-09,0.0009918803116306,-0.0119294878095388,0.0,0.0,0.0,-0.0072495015338063,60.0,1.0919883251190186,-0.0,-6.70783464329361e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166687011719,0.0,0.0,9.307560685556382e-05,297.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164855957031,0.0,0.0,9.801304986467584e-05,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61669921875,0.0,0.0,7.239217666210607e-05,298.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166687011719,0.0,0.0,9.801310079637916e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61651611328125,0.0,0.0,0.0004649317997973,284.63604736328125,294.1499938964844,286.45001220703125,282.88751220703125,287.7334899902344,286.45001220703125,284.84576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.091251015663147,-0.0,-6.705602828560586e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166687011719,0.0,0.0,9.307560685556382e-05,297.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164855957031,0.0,0.0,9.801304986467584e-05,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61669921875,0.0,0.0,7.239217666210607e-05,298.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166687011719,0.0,0.0,9.801310079637916e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61651611328125,0.0,0.0,0.0004649317997973,284.63604736328125,294.1499938964844,286.45001220703125,282.88751220703125,287.7334899902344,286.45001220703125,284.84576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.091251015663147,-0.0,-6.705602828560586e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181640625,0.0,0.0,9.305942512582988e-05,297.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,9.799600957194345e-05,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,7.237958925543353e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181640625,0.0,0.0,9.799605322768912e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180114746094,0.0,0.0,0.0004648509493563,284.6378479003906,294.1499938964844,286.45001220703125,282.8820495605469,287.7109680175781,286.45001220703125,284.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.090506672859192,-0.0,-6.70326940621635e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181640625,0.0,0.0,9.305942512582988e-05,297.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,9.799600957194345e-05,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,7.237958925543353e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181640625,0.0,0.0,9.799605322768912e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180114746094,0.0,0.0,0.0004648509493563,284.6378479003906,294.1499938964844,286.45001220703125,282.8820495605469,287.7109680175781,286.45001220703125,284.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.090506672859192,-0.0,-6.70326940621635e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6196594238281,0.0,0.0,9.304255218012258e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194763183594,0.0,0.0,9.79782416834496e-05,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61968994140625,0.0,0.0,7.236646342789754e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6196594238281,0.0,0.0,9.797828533919528e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195068359375,0.0,0.0,0.0004647666646633,284.6396179199219,294.1499938964844,286.45001220703125,282.87615966796875,287.6888427734375,286.45001220703125,284.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.089755654335022,-0.0,-6.700837218431843e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6196594238281,0.0,0.0,9.304255218012258e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194763183594,0.0,0.0,9.79782416834496e-05,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61968994140625,0.0,0.0,7.236646342789754e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6196594238281,0.0,0.0,9.797828533919528e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195068359375,0.0,0.0,0.0004647666646633,284.6396179199219,294.1499938964844,286.45001220703125,282.87615966796875,287.6888427734375,286.45001220703125,284.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.089755654335022,-0.0,-6.700837218431843e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62115478515625,0.0,0.0,9.30250098463148e-05,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209716796875,0.0,0.0,9.795976802706718e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,7.235282100737095e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62115478515625,0.0,0.0,9.795981168281288e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210021972656,0.0,0.0,0.0004646790330298,284.64141845703125,294.1499938964844,286.45001220703125,282.869873046875,287.6671142578125,286.45001220703125,284.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136621847748,0.0,0.0,0.0,-0.0072086630389094,60.0,1.0889979600906372,-0.0,-6.69830910737801e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62115478515625,0.0,0.0,9.30250098463148e-05,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209716796875,0.0,0.0,9.795976802706718e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,7.235282100737095e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62115478515625,0.0,0.0,9.795981168281288e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210021972656,0.0,0.0,0.0004646790330298,284.64141845703125,294.1499938964844,286.45001220703125,282.869873046875,287.6671142578125,286.45001220703125,284.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136621847748,0.0,0.0,0.0,-0.0072086630389094,60.0,1.0889979600906372,-0.0,-6.69830910737801e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,9.30159876588732e-05,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217346191406,0.0,0.0,9.795027290238068e-05,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,7.234580698423088e-05,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,9.795031655812636e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62176513671875,0.0,0.0,0.0004646339803002,284.6423034667969,294.1499938964844,286.45001220703125,282.8666076660156,287.6564025878906,286.45001220703125,284.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.821601340410098e-09,0.0009910797234624,-0.01168420817703,0.0,0.0,0.0,-0.0072030895389616,60.0,1.0886164903640747,-0.0,-6.697009524714306e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226501464844,0.0,0.0,9.300681995227932e-05,297.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224975585937,0.0,0.0,9.794061770662664e-05,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226806640625,0.0,0.0,7.233867654576898e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226806640625,0.0,0.0,9.794066136237234e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224975585937,0.0,0.0,0.0004645881708711,284.6431884765625,294.1499938964844,286.45001220703125,282.8632202148437,287.6457824707031,286.45001220703125,284.8489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.8101691518809275e-09,0.0009909820510074,-0.0116542568430304,0.0,0.0,0.0,-0.0071974219754338,60.0,1.0882337093353271,-0.0,-6.69568791522579e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241760253906,0.0,0.0,9.298801887780428e-05,297.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,9.792081982595846e-05,298.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241760253906,0.0,0.0,7.232405187096447e-05,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241760253906,0.0,0.0,9.792086348170416e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,0.000464494281914,284.6449584960937,294.1499938964844,286.45001220703125,282.8561706542969,287.62481689453125,286.45001220703125,284.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.087463617324829,-0.0,-6.692980036859808e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241760253906,0.0,0.0,9.298801887780428e-05,297.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,9.792081982595846e-05,298.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241760253906,0.0,0.0,7.232405187096447e-05,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241760253906,0.0,0.0,9.792086348170416e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,0.000464494281914,284.6449584960937,294.1499938964844,286.45001220703125,282.8561706542969,287.62481689453125,286.45001220703125,284.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.087463617324829,-0.0,-6.692980036859808e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62567138671875,0.0,0.0,9.296862117480488e-05,297.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62548828125,0.0,0.0,9.790039621293543e-05,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62567138671875,0.0,0.0,7.230896153487265e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62567138671875,0.0,0.0,9.790043986868112e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255187988281,0.0,0.0,0.0004643973952624,284.646728515625,294.1499938964844,286.45001220703125,282.8487548828125,287.6042175292969,286.45001220703125,284.8506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.086687445640564,-0.0,-6.690186182822799e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62567138671875,0.0,0.0,9.296862117480488e-05,297.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62548828125,0.0,0.0,9.790039621293543e-05,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62567138671875,0.0,0.0,7.230896153487265e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62567138671875,0.0,0.0,9.790043986868112e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255187988281,0.0,0.0,0.0004643973952624,284.646728515625,294.1499938964844,286.45001220703125,282.8487548828125,287.6042175292969,286.45001220703125,284.8506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.086687445640564,-0.0,-6.690186182822799e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271667480469,0.0,0.0,9.294866322306916e-05,297.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,9.787937597138809e-05,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271667480469,0.0,0.0,7.22934419172816e-05,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271667480469,0.0,0.0,9.787941962713376e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,0.0004642976855393,284.64849853515625,294.1499938964844,286.45001220703125,282.84100341796875,287.583984375,286.45001220703125,284.8514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.08590567111969,-0.0,-6.687312747999385e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271667480469,0.0,0.0,9.294866322306916e-05,297.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,9.787937597138809e-05,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271667480469,0.0,0.0,7.22934419172816e-05,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271667480469,0.0,0.0,9.787941962713376e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,0.0004642976855393,284.64849853515625,294.1499938964844,286.45001220703125,282.84100341796875,287.583984375,286.45001220703125,284.8514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.08590567111969,-0.0,-6.687312747999385e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.628662109375,0.0,0.0,9.292817412642762e-05,297.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62847900390625,0.0,0.0,9.78577954811044e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.628662109375,0.0,0.0,7.227750029414892e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.628662109375,0.0,0.0,9.785783913685008e-05,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285095214844,0.0,0.0,0.0004641953273676,284.6502685546875,294.1499938964844,286.45001220703125,282.8329162597656,287.5641174316406,286.45001220703125,284.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.712129797468378e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.085118532180786,-0.0,-6.68436257456051e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.628662109375,0.0,0.0,9.292817412642762e-05,297.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62847900390625,0.0,0.0,9.78577954811044e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.628662109375,0.0,0.0,7.227750029414892e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.628662109375,0.0,0.0,9.785783913685008e-05,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285095214844,0.0,0.0,0.0004641953273676,284.6502685546875,294.1499938964844,286.45001220703125,282.8329162597656,287.5641174316406,286.45001220703125,284.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.712129797468378e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.085118532180786,-0.0,-6.68436257456051e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62939453125,0.0,0.0,9.291773312725128e-05,297.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292419433594,0.0,0.0,9.7846808785107e-05,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294250488281,0.0,0.0,7.22693803254515e-05,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62939453125,0.0,0.0,9.784684516489506e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292419433594,0.0,0.0,0.0004641431733034,284.651123046875,294.1499938964844,286.45001220703125,282.8287658691406,287.5543212890625,286.45001220703125,284.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.6991179836197724e-09,0.0009900324512273,-0.0113633079454302,0.0,0.0,0.0,-0.0071423691697418,60.0,1.0847229957580566,-0.0,-6.682860487217114e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6301574707031,0.0,0.0,9.29071829887107e-05,297.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6299743652344,0.0,0.0,9.783569112187251e-05,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6301574707031,0.0,0.0,7.22611730452627e-05,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6301574707031,0.0,0.0,9.78357347776182e-05,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300048828125,0.0,0.0,0.0004640904662664,284.6520080566406,294.1499938964844,286.45001220703125,282.82452392578125,287.5445861816406,286.45001220703125,284.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.685963617134803e-09,0.0009899198776111,-0.011328843422234,0.0,0.0,0.0,-0.0071358480490744,60.0,1.0843262672424316,-0.0,-6.681342057390793e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.0,0.0,9.288573346566408e-05,297.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6314697265625,0.0,0.0,9.78131138253957e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.0,0.0,7.224449655041099e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.0,0.0,9.781315020518376e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315002441406,0.0,0.0,0.0004639833350665,284.6537475585937,294.1499938964844,286.45001220703125,282.8158569335937,287.5254211425781,286.45001220703125,284.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588042393326,0.0,0.0,0.0,-0.0071225953288376,60.0,1.0835298299789429,-0.0,-6.678256170289387e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
