time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12278280,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.0,0.0,9.288573346566408e-05,297.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6314697265625,0.0,0.0,9.78131138253957e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.0,0.0,7.224449655041099e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.0,0.0,9.781315020518376e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315002441406,0.0,0.0,0.0004639833350665,284.6537475585937,294.1499938964844,286.45001220703125,282.8158569335937,287.5254211425781,286.45001220703125,284.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588042393326,0.0,0.0,0.0,-0.0071225953288376,60.0,1.0835298299789429,-0.0,-6.678256170289387e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6331481933594,0.0,0.0,9.286386193707584e-05,297.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63299560546875,0.0,0.0,9.77900781435892e-05,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6331787109375,0.0,0.0,7.222747808555141e-05,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6331481933594,0.0,0.0,9.779012179933488e-05,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63299560546875,0.0,0.0,0.000463874079287,284.655517578125,294.1499938964844,286.45001220703125,282.806884765625,287.506591796875,286.45001220703125,284.8546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.631968142376763e-09,0.0009894581744447,-0.0111873764544725,0.0,0.0,0.0,-0.0071090799756348,60.0,1.0827289819717407,-0.0,-6.675109887055444e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6331481933594,0.0,0.0,9.286386193707584e-05,297.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63299560546875,0.0,0.0,9.77900781435892e-05,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6331787109375,0.0,0.0,7.222747808555141e-05,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6331481933594,0.0,0.0,9.779012179933488e-05,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63299560546875,0.0,0.0,0.000463874079287,284.655517578125,294.1499938964844,286.45001220703125,282.806884765625,287.506591796875,286.45001220703125,284.8546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.631968142376763e-09,0.0009894581744447,-0.0111873764544725,0.0,0.0,0.0,-0.0071090799756348,60.0,1.0827289819717407,-0.0,-6.675109887055444e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346435546875,0.0,0.0,9.284160478273408e-05,297.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6344909667969,0.0,0.0,9.776664228411391e-05,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346740722656,0.0,0.0,7.221017585834488e-05,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346435546875,0.0,0.0,9.77666859398596e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6344909667969,0.0,0.0,0.0004637629317585,284.6572570800781,294.1499938964844,286.45001220703125,282.79766845703125,287.48809814453125,286.45001220703125,284.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147044226527,0.0,0.0,0.0,-0.0070953294634819,60.0,1.0819244384765625,-0.0,-6.671909602573578e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346435546875,0.0,0.0,9.284160478273408e-05,297.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6344909667969,0.0,0.0,9.776664228411391e-05,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346740722656,0.0,0.0,7.221017585834488e-05,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346435546875,0.0,0.0,9.77666859398596e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6344909667969,0.0,0.0,0.0004637629317585,284.6572570800781,294.1499938964844,286.45001220703125,282.79766845703125,287.48809814453125,286.45001220703125,284.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147044226527,0.0,0.0,0.0,-0.0070953294634819,60.0,1.0819244384765625,-0.0,-6.671909602573578e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361389160156,0.0,0.0,9.281902021029964e-05,297.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.635986328125,0.0,0.0,9.774285717867316e-05,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361694335937,0.0,0.0,7.219260442070663e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361389160156,0.0,0.0,9.774289355846122e-05,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.635986328125,0.0,0.0,0.0004636500962078,284.65899658203125,294.1499938964844,286.45001220703125,282.7882080078125,287.4699401855469,286.45001220703125,284.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072853978985e-09,0.0009889802895486,-0.0110409315675497,0.0,0.0,0.0,-0.0070813703350722,60.0,1.0811165571212769,-0.0,-6.66866171172842e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361389160156,0.0,0.0,9.281902021029964e-05,297.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.635986328125,0.0,0.0,9.774285717867316e-05,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361694335937,0.0,0.0,7.219260442070663e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361389160156,0.0,0.0,9.774289355846122e-05,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.635986328125,0.0,0.0,0.0004636500962078,284.65899658203125,294.1499938964844,286.45001220703125,282.7882080078125,287.4699401855469,286.45001220703125,284.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072853978985e-09,0.0009889802895486,-0.0110409315675497,0.0,0.0,0.0,-0.0070813703350722,60.0,1.0811165571212769,-0.0,-6.66866171172842e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63690185546875,0.0,0.0,9.2807604232803e-05,297.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63671875,0.0,0.0,9.773083729669452e-05,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63690185546875,0.0,0.0,7.218372775241733e-05,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63690185546875,0.0,0.0,9.77308809524402e-05,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6367492675781,0.0,0.0,0.0004635930818039,284.65985107421875,294.1499938964844,286.45001220703125,282.78338623046875,287.4609680175781,286.45001220703125,284.85662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561850452944327e-09,0.0009888586355373,-0.0110036684200167,0.0,0.0,0.0,-0.0070743197575211,60.0,1.0807116031646729,-0.0,-6.667021779094284e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376342773437,0.0,0.0,9.279613004764542e-05,297.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374816894531,0.0,0.0,9.771875920705496e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376647949219,0.0,0.0,7.217480015242472e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376342773437,0.0,0.0,9.771879558684304e-05,298.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374816894531,0.0,0.0,0.0004635357763618,284.66070556640625,294.1499938964844,286.45001220703125,282.7785339355469,287.4520874023437,286.45001220703125,284.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.5475494481195256e-09,0.000988736283034,-0.0109662003815174,0.0,0.0,0.0,-0.0070672300644218,60.0,1.0803059339523315,-0.0,-6.665372609404585e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391296386719,0.0,0.0,9.277300705434754e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63897705078125,0.0,0.0,9.76944065769203e-05,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391296386719,0.0,0.0,7.215681398520246e-05,298.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391296386719,0.0,0.0,9.7694450232666e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63897705078125,0.0,0.0,0.0004634202632587,284.6624450683594,294.1499938964844,286.45001220703125,282.76861572265625,287.4345703125,286.45001220703125,284.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906896784901,0.0,0.0,0.0,-0.0070529421791434,60.0,1.079493284225464,-0.0,-6.662049401029435e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391296386719,0.0,0.0,9.277300705434754e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63897705078125,0.0,0.0,9.76944065769203e-05,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391296386719,0.0,0.0,7.215681398520246e-05,298.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391296386719,0.0,0.0,9.7694450232666e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63897705078125,0.0,0.0,0.0004634202632587,284.6624450683594,294.1499938964844,286.45001220703125,282.76861572265625,287.4345703125,286.45001220703125,284.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906896784901,0.0,0.0,0.0,-0.0070529421791434,60.0,1.079493284225464,-0.0,-6.662049401029435e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.640625,0.0,0.0,9.27496948861517e-05,297.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404724121094,0.0,0.0,9.766985749593005e-05,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.640625,0.0,0.0,7.213868229882792e-05,298.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.640625,0.0,0.0,9.766989387571812e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404724121094,0.0,0.0,0.0004633037897292,284.6641540527344,294.1499938964844,286.45001220703125,282.7585144042969,287.4173583984375,286.45001220703125,284.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,1.0786787271499634,-0.0,-6.658699902573062e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.640625,0.0,0.0,9.27496948861517e-05,297.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404724121094,0.0,0.0,9.766985749593005e-05,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.640625,0.0,0.0,7.213868229882792e-05,298.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.640625,0.0,0.0,9.766989387571812e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404724121094,0.0,0.0,0.0004633037897292,284.6641540527344,294.1499938964844,286.45001220703125,282.7585144042969,287.4173583984375,286.45001220703125,284.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,1.0786787271499634,-0.0,-6.658699902573062e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421203613281,0.0,0.0,9.272622992284596e-05,297.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419677734375,0.0,0.0,9.764514834387228e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421203613281,0.0,0.0,7.212043419713154e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421203613281,0.0,0.0,9.764519199961796e-05,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419677734375,0.0,0.0,0.0004631866177078,284.6658630371094,294.1499938964844,286.45001220703125,282.74822998046875,287.40045166015625,286.45001220703125,284.859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426694663511e-09,0.0009879913413897,-0.010737937875092,0.0,0.0,0.0,-0.0070240395143628,60.0,1.0778632164001465,-0.0,-6.655330508920089e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421203613281,0.0,0.0,9.272622992284596e-05,297.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419677734375,0.0,0.0,9.764514834387228e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421203613281,0.0,0.0,7.212043419713154e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421203613281,0.0,0.0,9.764519199961796e-05,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419677734375,0.0,0.0,0.0004631866177078,284.6658630371094,294.1499938964844,286.45001220703125,282.74822998046875,287.40045166015625,286.45001220703125,284.859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426694663511e-09,0.0009879913413897,-0.010737937875092,0.0,0.0,0.0,-0.0070240395143628,60.0,1.0778632164001465,-0.0,-6.655330508920089e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64361572265625,0.0,0.0,9.270268492400646e-05,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434631347656,0.0,0.0,9.762035915628076e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64361572265625,0.0,0.0,7.210212061181664e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64361572265625,0.0,0.0,9.762039553606884e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434631347656,0.0,0.0,0.0004630690091289,284.6675720214844,294.1499938964844,286.45001220703125,282.73779296875,287.3838195800781,286.45001220703125,284.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079947408989e-09,0.0009877403499558,-0.0106610488146543,0.0,0.0,0.0,-0.0070094908587634,60.0,1.0770471096038818,-0.0,-6.651949746583341e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64361572265625,0.0,0.0,9.270268492400646e-05,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434631347656,0.0,0.0,9.762035915628076e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64361572265625,0.0,0.0,7.210212061181664e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64361572265625,0.0,0.0,9.762039553606884e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434631347656,0.0,0.0,0.0004630690091289,284.6675720214844,294.1499938964844,286.45001220703125,282.73779296875,287.3838195800781,286.45001220703125,284.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079947408989e-09,0.0009877403499558,-0.0106610488146543,0.0,0.0,0.0,-0.0070094908587634,60.0,1.0770471096038818,-0.0,-6.651949746583341e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64434814453125,0.0,0.0,9.269089787267148e-05,297.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441955566406,0.0,0.0,9.760794637259096e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6443786621094,0.0,0.0,7.209295290522277e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64434814453125,0.0,0.0,9.760798275237904e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64422607421875,0.0,0.0,0.0004630101029761,284.6684265136719,294.1499938964844,286.45001220703125,282.7325134277344,287.3756408691406,286.45001220703125,284.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,1.076639175415039,-0.0,-6.65025723378676e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64508056640625,0.0,0.0,9.267911082133652e-05,297.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449584960937,0.0,0.0,9.759552631294356e-05,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451110839844,0.0,0.0,7.20837851986289e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451110839844,0.0,0.0,9.759556269273162e-05,298.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449584960937,0.0,0.0,0.000462951225927,284.6692810058594,294.1499938964844,286.45001220703125,282.7272033691406,287.3675231933594,286.45001220703125,284.8609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840563774108,0.0,0.0,0.0,-0.0069949231110513,60.0,1.0762312412261963,-0.0,-6.648565431532917e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465759277344,0.0,0.0,9.26555585465394e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6464233398437,0.0,0.0,9.75707298493944e-05,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466064453125,0.0,0.0,7.206546433735639e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465759277344,0.0,0.0,9.757076622918248e-05,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6464538574219,0.0,0.0,0.0004628335882443,284.6709899902344,294.1499938964844,286.45001220703125,282.7164611816406,287.3515014648437,286.45001220703125,284.8617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338491265282e-09,0.0009872380178421,-0.0105071440339088,0.0,0.0,0.0,-0.0069803702645003,60.0,1.075416088104248,-0.0,-6.645184669196169e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465759277344,0.0,0.0,9.26555585465394e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6464233398437,0.0,0.0,9.75707298493944e-05,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466064453125,0.0,0.0,7.206546433735639e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465759277344,0.0,0.0,9.757076622918248e-05,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6464538574219,0.0,0.0,0.0004628335882443,284.6709899902344,294.1499938964844,286.45001220703125,282.7164611816406,287.3515014648437,286.45001220703125,284.8617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338491265282e-09,0.0009872380178421,-0.0105071440339088,0.0,0.0,0.0,-0.0069803702645003,60.0,1.075416088104248,-0.0,-6.645184669196169e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480712890625,0.0,0.0,9.263194078812376e-05,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479187011719,0.0,0.0,9.754586062626912e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480712890625,0.0,0.0,7.204709982033819e-05,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480712890625,0.0,0.0,9.75458970060572e-05,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64794921875,0.0,0.0,0.0004627156304195,284.67266845703125,294.1499938964844,286.45001220703125,282.70562744140625,287.33575439453125,286.45001220703125,284.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869907516986,4.342908699328518e-09,0.0009869864443317,-0.0104300370439887,0.0,0.0,0.0,-0.0069657806307077,60.0,1.0746139287948608,-0.0,-6.641796801432065e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480712890625,0.0,0.0,9.263194078812376e-05,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479187011719,0.0,0.0,9.754586062626912e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480712890625,0.0,0.0,7.204709982033819e-05,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480712890625,0.0,0.0,9.75458970060572e-05,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64794921875,0.0,0.0,0.0004627156304195,284.67266845703125,294.1499938964844,286.45001220703125,282.70562744140625,287.33575439453125,286.45001220703125,284.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869907516986,4.342908699328518e-09,0.0009869864443317,-0.0104300370439887,0.0,0.0,0.0,-0.0069657806307077,60.0,1.0746139287948608,-0.0,-6.641796801432065e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495666503906,0.0,0.0,9.260397200705484e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,9.751640754984692e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495666503906,0.0,0.0,7.202534470707178e-05,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495666503906,0.0,0.0,9.7516443929635e-05,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,0.0004625759029295,284.6743469238281,294.1499938964844,286.4516906738281,282.6942138671875,287.3203125,286.4501342773437,284.8633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866927284747,4.308050360890547e-09,0.0009866884211078,-0.010338706895709,0.0,0.0,0.0,-0.0069484999403357,60.0,1.0742770433425903,-0.0,-6.637785787688699e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495666503906,0.0,0.0,9.260397200705484e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,9.751640754984692e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495666503906,0.0,0.0,7.202534470707178e-05,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495666503906,0.0,0.0,9.7516443929635e-05,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,0.0004625759029295,284.6743469238281,294.1499938964844,286.4516906738281,282.6942138671875,287.3203125,286.4501342773437,284.8633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866927284747,4.308050360890547e-09,0.0009866884211078,-0.010338706895709,0.0,0.0,0.0,-0.0069484999403357,60.0,1.0742770433425903,-0.0,-6.637785787688699e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510314941406,0.0,0.0,9.256719204131514e-05,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65087890625,0.0,0.0,9.747767762746662e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65106201171875,0.0,0.0,7.19967283657752e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510314941406,0.0,0.0,9.747770673129708e-05,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6509094238281,0.0,0.0,0.0004623921704478,284.676025390625,294.1499938964844,286.4566650390625,282.6817932128906,287.30517578125,286.4507751464844,284.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262211472649824e-09,0.0009862964507192,-0.0102186053991317,0.0,0.0,0.0,-0.0069257756695151,60.0,1.0755642652511597,-0.0,-6.632512139503889e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510314941406,0.0,0.0,9.256719204131514e-05,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65087890625,0.0,0.0,9.747767762746662e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65106201171875,0.0,0.0,7.19967283657752e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510314941406,0.0,0.0,9.747770673129708e-05,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6509094238281,0.0,0.0,0.0004623921704478,284.676025390625,294.1499938964844,286.4566650390625,282.6817932128906,287.30517578125,286.4507751464844,284.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262211472649824e-09,0.0009862964507192,-0.0102186053991317,0.0,0.0,0.0,-0.0069257756695151,60.0,1.0755642652511597,-0.0,-6.632512139503889e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517639160156,0.0,0.0,9.254590258933604e-05,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6516418457031,0.0,0.0,9.745526040205732e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517944335937,0.0,0.0,7.198017556220293e-05,298.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517944335937,0.0,0.0,9.745528950588778e-05,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6516418457031,0.0,0.0,0.0004622858250513,284.6768798828125,294.1499938964844,286.4602966308594,282.6752624511719,287.2977905273437,286.4514465332031,284.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.2356838036994304e-09,0.0009860695572569,-0.0101491017267107,0.0,0.0,0.0,-0.0069126249291002,60.0,1.076985478401184,-0.0,-6.629461068996535e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65252685546875,0.0,0.0,9.252302697859704e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523742675781,0.0,0.0,9.743116970639676e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65252685546875,0.0,0.0,7.196238584583625e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65252685546875,0.0,0.0,9.743120608618484e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65240478515625,0.0,0.0,0.0004621715925168,284.6777038574219,294.1499938964844,286.4646911621094,282.66851806640625,287.2904968261719,286.452392578125,284.8648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858300909399,4.207182602300463e-09,0.0009858258999884,-0.0100744264200329,0.0,0.0,0.0,-0.0068984958343207,60.0,1.0789097547531128,-0.0,-6.626184045899208e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,9.247346315532924e-05,297.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65386962890625,0.0,0.0,9.73789719864726e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540222167969,0.0,0.0,7.19238305464387e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,9.737900836626068e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65386962890625,0.0,0.0,0.0004619239771272,284.67938232421875,294.1499938964844,286.4755249023437,282.6545104980469,287.2762145996094,286.4551086425781,284.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853017982095,4.1454160104592574e-09,0.0009852977236732,-0.0099125923588871,0.0,0.0,0.0,-0.0068678753450512,60.0,1.084037184715271,-0.0,-6.619085013426229e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,9.247346315532924e-05,297.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65386962890625,0.0,0.0,9.73789719864726e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540222167969,0.0,0.0,7.19238305464387e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,9.737900836626068e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65386962890625,0.0,0.0,0.0004619239771272,284.67938232421875,294.1499938964844,286.4755249023437,282.6545104980469,287.2762145996094,286.4551086425781,284.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853017982095,4.1454160104592574e-09,0.0009852977236732,-0.0099125923588871,0.0,0.0,0.0,-0.0068678753450512,60.0,1.084037184715271,-0.0,-6.619085013426229e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554870605469,0.0,0.0,9.242013038601726e-05,297.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65533447265625,0.0,0.0,9.732281614560634e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554870605469,0.0,0.0,7.188235031208023e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554870605469,0.0,0.0,9.73228525253944e-05,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65533447265625,0.0,0.0,0.0004616575897671,284.6810302734375,294.1499938964844,286.4889831542969,282.6398620605469,287.26239013671875,286.45916748046875,284.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078965165632553e-09,0.0009847295004874,-0.0097384853288531,0.0,0.0,0.0,-0.0068349326029419,60.0,1.0909607410430908,-0.0,-6.611451652815958e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554870605469,0.0,0.0,9.242013038601726e-05,297.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65533447265625,0.0,0.0,9.732281614560634e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554870605469,0.0,0.0,7.188235031208023e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554870605469,0.0,0.0,9.73228525253944e-05,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65533447265625,0.0,0.0,0.0004616575897671,284.6810302734375,294.1499938964844,286.4889831542969,282.6398620605469,287.26239013671875,286.45916748046875,284.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078965165632553e-09,0.0009847295004874,-0.0097384853288531,0.0,0.0,0.0,-0.0068349326029419,60.0,1.0909607410430908,-0.0,-6.611451652815958e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6569519042969,0.0,0.0,9.236542973667385e-05,297.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.0,0.0,9.726521238917484e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6569519042969,0.0,0.0,7.18398077879101e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6569519042969,0.0,0.0,9.726524876896292e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568298339844,0.0,0.0,0.0004613843339029,284.68267822265625,294.1499938964844,286.5048522949219,282.6247253417969,287.2490539550781,286.4646911621094,284.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841506835073,4.010803689169506e-09,0.000984146608971,-0.0095598958432674,0.0,0.0,0.0,-0.0068011418916285,60.0,1.0995763540267944,-0.0,-6.603626445667032e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6569519042969,0.0,0.0,9.236542973667385e-05,297.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.0,0.0,9.726521238917484e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6569519042969,0.0,0.0,7.18398077879101e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6569519042969,0.0,0.0,9.726524876896292e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568298339844,0.0,0.0,0.0004613843339029,284.68267822265625,294.1499938964844,286.5048522949219,282.6247253417969,287.2490539550781,286.4646911621094,284.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841506835073,4.010803689169506e-09,0.000984146608971,-0.0095598958432674,0.0,0.0,0.0,-0.0068011418916285,60.0,1.0995763540267944,-0.0,-6.603626445667032e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584167480469,0.0,0.0,9.231187141267584e-05,297.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582946777344,0.0,0.0,9.720881644170733e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584167480469,0.0,0.0,7.17981529305689e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584167480469,0.0,0.0,9.720884554553776e-05,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582946777344,0.0,0.0,0.0004611168114934,284.684326171875,294.1499938964844,286.5229187011719,282.60919189453125,287.2362976074219,286.4717102050781,284.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440677390700785e-09,0.0009835759410634,-0.0093850390985608,0.0,0.0,0.0,-0.0067680580541491,60.0,1.109739065170288,-0.0,-6.595968926603747e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584167480469,0.0,0.0,9.231187141267584e-05,297.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582946777344,0.0,0.0,9.720881644170733e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584167480469,0.0,0.0,7.17981529305689e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584167480469,0.0,0.0,9.720884554553776e-05,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582946777344,0.0,0.0,0.0004611168114934,284.684326171875,294.1499938964844,286.5229187011719,282.60919189453125,287.2362976074219,286.4717102050781,284.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440677390700785e-09,0.0009835759410634,-0.0093850390985608,0.0,0.0,0.0,-0.0067680580541491,60.0,1.109739065170288,-0.0,-6.595968926603747e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591491699219,0.0,0.0,9.228654380422086e-05,297.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590270996094,0.0,0.0,9.718214278109372e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591491699219,0.0,0.0,7.17784496373497e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591491699219,0.0,0.0,9.718217188492416e-05,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590270996094,0.0,0.0,0.0004609902680385,284.6851501464844,294.1499938964844,286.53271484375,282.6013488769531,287.2301330566406,286.47589111328125,284.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983309932053,3.9125032103015656e-09,0.0009833059739321,-0.0093023357912898,0.0,0.0,0.0,-0.0067524099722504,60.0,1.115429162979126,-0.0,-6.592349421907785e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598815917969,0.0,0.0,9.226214024238288e-05,297.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6597595214844,0.0,0.0,9.715644409880042e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598815917969,0.0,0.0,7.175946666393429e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598815917969,0.0,0.0,9.715647320263088e-05,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6597595214844,0.0,0.0,0.0004608683811966,284.6859741210937,294.1499938964844,286.5429382324219,282.5934143066406,287.22412109375,286.4804077148437,284.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830498602241,3.882095089835502e-09,0.0009830459021031,-0.0092226630076766,0.0,0.0,0.0,-0.0067373351193964,60.0,1.1213788986206057,-0.0,-6.588862788703409e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
