time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280620,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6613464355469,0.0,0.0,9.221901564160362e-05,297.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612243652344,0.0,0.0,9.71110348473303e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6613464355469,0.0,0.0,7.172593177529052e-05,298.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6613464355469,0.0,0.0,9.711106395116076e-05,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612243652344,0.0,0.0,0.0004606529837474,284.6875915527344,294.1499938964844,286.56475830078125,282.5775146484375,287.2124938964844,286.4905090332031,284.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828362959978904e-09,0.0009825865272432,-0.0090818768367171,0.0,0.0,0.0,-0.0067106978967785,60.0,1.134242296218872,-0.0,-6.582704514812576e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6613464355469,0.0,0.0,9.221901564160362e-05,297.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612243652344,0.0,0.0,9.71110348473303e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6613464355469,0.0,0.0,7.172593177529052e-05,298.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6613464355469,0.0,0.0,9.711106395116076e-05,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612243652344,0.0,0.0,0.0004606529837474,284.6875915527344,294.1499938964844,286.56475830078125,282.5775146484375,287.2124938964844,286.4905090332031,284.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828362959978904e-09,0.0009825865272432,-0.0090818768367171,0.0,0.0,0.0,-0.0067106978967785,60.0,1.134242296218872,-0.0,-6.582704514812576e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628112792969,0.0,0.0,9.218523337040097e-05,297.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626892089844,0.0,0.0,9.707546269055456e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628112792969,0.0,0.0,7.169965101638809e-05,298.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628112792969,0.0,0.0,9.707549179438502e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626892089844,0.0,0.0,0.0004604842397384,284.6892395019531,294.1499938964844,286.5881042480469,282.56158447265625,287.2015075683594,286.5022277832031,284.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822302963584,3.786265967420377e-09,0.0009822264546528,-0.0089715775102376,0.0,0.0,0.0,-0.0066898283548653,60.0,1.1483910083770752,-0.0,-6.577881350722238e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628112792969,0.0,0.0,9.218523337040097e-05,297.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626892089844,0.0,0.0,9.707546269055456e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628112792969,0.0,0.0,7.169965101638809e-05,298.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628112792969,0.0,0.0,9.707549179438502e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626892089844,0.0,0.0,0.0004604842397384,284.6892395019531,294.1499938964844,286.5881042480469,282.56158447265625,287.2015075683594,286.5022277832031,284.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822302963584,3.786265967420377e-09,0.0009822264546528,-0.0089715775102376,0.0,0.0,0.0,-0.0066898283548653,60.0,1.1483910083770752,-0.0,-6.577881350722238e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642761230469,0.0,0.0,9.216271428158508e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641540527344,0.0,0.0,9.705174306873232e-05,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642761230469,0.0,0.0,7.168213051045313e-05,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642761230469,0.0,0.0,9.705177217256278e-05,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641540527344,0.0,0.0,0.0004603717243298,284.6908569335937,294.1499938964844,286.6127624511719,282.5457763671875,287.19110107421875,286.515380859375,284.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758192868019705e-09,0.0009819864062592,-0.0088980207219719,0.0,0.0,0.0,-0.0066759111359715,60.0,1.1635456085205078,-0.0,-6.574666144842922e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642761230469,0.0,0.0,9.216271428158508e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641540527344,0.0,0.0,9.705174306873232e-05,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642761230469,0.0,0.0,7.168213051045313e-05,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642761230469,0.0,0.0,9.705177217256278e-05,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641540527344,0.0,0.0,0.0004603717243298,284.6908569335937,294.1499938964844,286.6127624511719,282.5457763671875,287.19110107421875,286.515380859375,284.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758192868019705e-09,0.0009819864062592,-0.0088980207219719,0.0,0.0,0.0,-0.0066759111359715,60.0,1.1635456085205078,-0.0,-6.574666144842922e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6657409667969,0.0,0.0,9.215379395755008e-05,297.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656188964844,0.0,0.0,9.70423498074524e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6657409667969,0.0,0.0,7.167519652284682e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6657409667969,0.0,0.0,9.704238618724048e-05,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656188964844,0.0,0.0,0.0004603271954692,284.6924743652344,294.1499938964844,286.6385803222656,282.5302429199219,287.1813049316406,286.530029296875,284.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747073762383479e-09,0.0009818912949413,-0.0088688870891928,0.0,0.0,0.0,-0.0066703986376523,60.0,1.1797220706939695,-0.0,-6.57339285226044e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6657409667969,0.0,0.0,9.215379395755008e-05,297.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656188964844,0.0,0.0,9.70423498074524e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6657409667969,0.0,0.0,7.167519652284682e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6657409667969,0.0,0.0,9.704238618724048e-05,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656188964844,0.0,0.0,0.0004603271954692,284.6924743652344,294.1499938964844,286.6385803222656,282.5302429199219,287.1813049316406,286.530029296875,284.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747073762383479e-09,0.0009818912949413,-0.0088688870891928,0.0,0.0,0.0,-0.0066703986376523,60.0,1.1797220706939695,-0.0,-6.57339285226044e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664733886719,0.0,0.0,9.21549872145988e-05,297.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66632080078125,0.0,0.0,9.704360854811966e-05,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664733886719,0.0,0.0,7.167612784542143e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664733886719,0.0,0.0,9.704363765195012e-05,298.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663513183594,0.0,0.0,0.0004603331326507,284.6932678222656,294.1499938964844,286.6518249511719,282.5226135253906,287.1766662597656,286.5379638671875,284.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819075930863,3.7485534676307e-09,0.000981903867796,-0.0088727641850709,0.0,0.0,0.0,-0.0066711320541799,60.0,1.1881593465805054,-0.0,-6.573561961431551e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66717529296875,0.0,0.0,9.215971658704802e-05,297.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66705322265625,0.0,0.0,9.704859257908538e-05,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6672058105469,0.0,0.0,7.167980947997421e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66717529296875,0.0,0.0,9.704862168291584e-05,298.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6670837402344,0.0,0.0,0.0004603567940648,284.6940612792969,294.1499938964844,286.665283203125,282.5151062011719,287.17218017578125,286.5462646484375,284.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819580009207,3.75444697553462e-09,0.000981954159215,-0.0088882064446806,0.0,0.0,0.0,-0.0066740536130964,60.0,1.1967839002609253,-0.0,-6.574236977030523e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66864013671875,0.0,0.0,9.218086779583246e-05,297.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66851806640625,0.0,0.0,9.70708642853424e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66864013671875,0.0,0.0,7.169626042013988e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66864013671875,0.0,0.0,9.707089338917284e-05,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66851806640625,0.0,0.0,0.0004604624409694,284.6956787109375,294.1499938964844,286.6926574707031,282.50048828125,287.1636657714844,286.5639953613281,284.8735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780789459284506e-09,0.0009821794228628,-0.008957227692008,0.0,0.0,0.0,-0.0066871126182377,60.0,1.2145565748214722,-0.0,-6.57725394148656e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66864013671875,0.0,0.0,9.218086779583246e-05,297.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66851806640625,0.0,0.0,9.70708642853424e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66864013671875,0.0,0.0,7.169626042013988e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66864013671875,0.0,0.0,9.707089338917284e-05,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66851806640625,0.0,0.0,0.0004604624409694,284.6956787109375,294.1499938964844,286.6926574707031,282.50048828125,287.1636657714844,286.5639953613281,284.8735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780789459284506e-09,0.0009821794228628,-0.008957227692008,0.0,0.0,0.0,-0.0066871126182377,60.0,1.2145565748214722,-0.0,-6.57725394148656e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67010498046875,0.0,0.0,9.221737855114044e-05,297.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66998291015625,0.0,0.0,9.710931044537574e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67010498046875,0.0,0.0,7.172465120675042e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67010498046875,0.0,0.0,9.71093395492062e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66998291015625,0.0,0.0,0.000460644805571,284.697265625,294.1499938964844,286.7205505371094,282.4865417480469,287.15576171875,286.583251953125,284.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267747086831e-09,0.0009825682500377,-0.0090763876214623,0.0,0.0,0.0,-0.006709658075124,60.0,1.23294198513031,-0.0,-6.582464351367889e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67010498046875,0.0,0.0,9.221737855114044e-05,297.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66998291015625,0.0,0.0,9.710931044537574e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67010498046875,0.0,0.0,7.172465120675042e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67010498046875,0.0,0.0,9.71093395492062e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66998291015625,0.0,0.0,0.000460644805571,284.697265625,294.1499938964844,286.7205505371094,282.4865417480469,287.15576171875,286.583251953125,284.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267747086831e-09,0.0009825682500377,-0.0090763876214623,0.0,0.0,0.0,-0.006709658075124,60.0,1.23294198513031,-0.0,-6.582464351367889e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715393066406,0.0,0.0,9.226833935827015e-05,297.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714172363281,0.0,0.0,9.716297790873796e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715393066406,0.0,0.0,7.17642906238325e-05,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715393066406,0.0,0.0,9.71630070125684e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67144775390625,0.0,0.0,0.000460899376776,284.6988830566406,294.1499938964844,286.7486572265625,282.47344970703125,287.14849853515625,286.60400390625,284.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889746302832009e-09,0.0009831110946834,-0.0092427097260952,0.0,0.0,0.0,-0.0067411265335977,60.0,1.251798391342163,-0.0,-6.589739598439337e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715393066406,0.0,0.0,9.226833935827015e-05,297.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714172363281,0.0,0.0,9.716297790873796e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715393066406,0.0,0.0,7.17642906238325e-05,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715393066406,0.0,0.0,9.71630070125684e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67144775390625,0.0,0.0,0.000460899376776,284.6988830566406,294.1499938964844,286.7486572265625,282.47344970703125,287.14849853515625,286.60400390625,284.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889746302832009e-09,0.0009831110946834,-0.0092427097260952,0.0,0.0,0.0,-0.0067411265335977,60.0,1.251798391342163,-0.0,-6.589739598439337e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730041503906,0.0,0.0,9.233225136995316e-05,297.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728820800781,0.0,0.0,9.723028051666915e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730041503906,0.0,0.0,7.18139999662526e-05,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730041503906,0.0,0.0,9.72303096204996e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728820800781,0.0,0.0,0.0004612186457961,284.7004699707031,294.1499938964844,286.77685546875,282.4613342285156,287.1418151855469,286.626220703125,284.8759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969366613176817e-09,0.0009837918914854,-0.0094513250514864,0.0,0.0,0.0,-0.006780597846955,60.0,1.2709721326828003,-0.0,-6.598871493679327e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730041503906,0.0,0.0,9.233225136995316e-05,297.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728820800781,0.0,0.0,9.723028051666915e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730041503906,0.0,0.0,7.18139999662526e-05,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730041503906,0.0,0.0,9.72303096204996e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728820800781,0.0,0.0,0.0004612186457961,284.7004699707031,294.1499938964844,286.77685546875,282.4613342285156,287.1418151855469,286.626220703125,284.8759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969366613176817e-09,0.0009837918914854,-0.0094513250514864,0.0,0.0,0.0,-0.006780597846955,60.0,1.2709721326828003,-0.0,-6.598871493679327e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737060546875,0.0,0.0,9.236879122909158e-05,297.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.673583984375,0.0,0.0,9.726875578053296e-05,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737365722656,0.0,0.0,7.18424198566936e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737060546875,0.0,0.0,9.72687848843634e-05,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736145019531,0.0,0.0,0.0004614011559169,284.70123291015625,294.1499938964844,286.7908935546875,282.4556884765625,287.1387634277344,286.6379089355469,284.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841851424425,4.014883536740399e-09,0.0009841810679063,-0.0095705855637788,0.0,0.0,0.0,-0.0068031628616154,60.0,1.2806304693222046,-0.0,-6.604094693329898e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744384765625,0.0,0.0,9.240715007763356e-05,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67431640625,0.0,0.0,9.73091518972069e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744384765625,0.0,0.0,7.187225128291175e-05,298.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744384765625,0.0,0.0,9.730917372507976e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6743469238281,0.0,0.0,0.0004615927464328,284.7020263671875,294.1499938964844,286.80487060546875,282.45037841796875,287.13580322265625,286.6498718261719,284.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845937602221,4.062666203452636e-09,0.0009845896856859,-0.0096957813948392,0.0,0.0,0.0,-0.0068268505856394,60.0,1.290305256843567,-0.0,-6.609580083249966e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758728027344,0.0,0.0,9.24904743442312e-05,297.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67578125,0.0,0.0,9.739689267007634e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759033203125,0.0,0.0,7.193705823738128e-05,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758728027344,0.0,0.0,9.73969217739068e-05,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67578125,0.0,0.0,0.0004620089603122,284.70361328125,294.1499938964844,286.8324890136719,282.4407043457031,287.1303405761719,286.6747741699219,284.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854814270511,4.166469391719829e-09,0.0009854773525148,-0.0099677545949816,0.0,0.0,0.0,-0.0068783098831772,60.0,1.3096144199371338,-0.0,-6.621504411441492e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758728027344,0.0,0.0,9.24904743442312e-05,297.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67578125,0.0,0.0,9.739689267007634e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759033203125,0.0,0.0,7.193705823738128e-05,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758728027344,0.0,0.0,9.73969217739068e-05,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67578125,0.0,0.0,0.0004620089603122,284.70361328125,294.1499938964844,286.8324890136719,282.4407043457031,287.1303405761719,286.6747741699219,284.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854814270511,4.166469391719829e-09,0.0009854773525148,-0.0099677545949816,0.0,0.0,0.0,-0.0068783098831772,60.0,1.3096144199371338,-0.0,-6.621504411441492e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773376464844,0.0,0.0,9.257949568564072e-05,297.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772155761719,0.0,0.0,9.749063610797748e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773376464844,0.0,0.0,7.200629625003785e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773376464844,0.0,0.0,9.749066521180794e-05,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772155761719,0.0,0.0,0.0004624536377377,284.7052001953125,294.1499938964844,286.8595275878906,282.4324951171875,287.1254577636719,286.70074462890625,284.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986429862678,4.2773682373820066e-09,0.0009864255553111,-0.0102583179250359,0.0,0.0,0.0,-0.0069332877174019,60.0,1.3287436962127686,-0.0,-6.634255811377443e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773376464844,0.0,0.0,9.257949568564072e-05,297.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772155761719,0.0,0.0,9.749063610797748e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773376464844,0.0,0.0,7.200629625003785e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773376464844,0.0,0.0,9.749066521180794e-05,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772155761719,0.0,0.0,0.0004624536377377,284.7052001953125,294.1499938964844,286.8595275878906,282.4324951171875,287.1254577636719,286.70074462890625,284.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986429862678,4.2773682373820066e-09,0.0009864255553111,-0.0102583179250359,0.0,0.0,0.0,-0.0069332877174019,60.0,1.3287436962127686,-0.0,-6.634255811377443e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67877197265625,0.0,0.0,9.26715729292482e-05,297.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786499023437,0.0,0.0,9.75876027951017e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67877197265625,0.0,0.0,7.207791350083426e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.67877197265625,0.0,0.0,9.758762462297454e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786804199219,0.0,0.0,0.0004629135946743,284.7067565917969,294.1499938964844,286.8857421875,282.4259338378906,287.12109375,286.7275085449219,284.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987410894595,4.392079588910747e-09,0.0009874064708128,-0.0105588668957352,0.0,0.0,0.0,-0.0069901552051305,60.0,1.3475048542022705,-0.0,-6.647457695407867e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67877197265625,0.0,0.0,9.26715729292482e-05,297.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786499023437,0.0,0.0,9.75876027951017e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67877197265625,0.0,0.0,7.207791350083426e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.67877197265625,0.0,0.0,9.758762462297454e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786804199219,0.0,0.0,0.0004629135946743,284.7067565917969,294.1499938964844,286.8857421875,282.4259338378906,287.12109375,286.7275085449219,284.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987410894595,4.392079588910747e-09,0.0009874064708128,-0.0105588668957352,0.0,0.0,0.0,-0.0069901552051305,60.0,1.3475048542022705,-0.0,-6.647457695407867e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802062988281,0.0,0.0,9.276388300349936e-05,297.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6801147460937,0.0,0.0,9.76848095888272e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68023681640625,0.0,0.0,7.214971265057102e-05,298.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802062988281,0.0,0.0,9.768483869265764e-05,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6801147460937,0.0,0.0,0.0004633747448679,284.70831298828125,294.1499938964844,286.91094970703125,282.42120361328125,287.1172790527344,286.7549133300781,284.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883944876492,4.507083595228778e-09,0.0009883899474516,-0.0108601795509457,0.0,0.0,0.0,-0.0070471675135195,60.0,1.3656638860702517,-0.0,-6.660707185801584e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802062988281,0.0,0.0,9.276388300349936e-05,297.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6801147460937,0.0,0.0,9.76848095888272e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68023681640625,0.0,0.0,7.214971265057102e-05,298.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802062988281,0.0,0.0,9.768483869265764e-05,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6801147460937,0.0,0.0,0.0004633747448679,284.70831298828125,294.1499938964844,286.91094970703125,282.42120361328125,287.1172790527344,286.7549133300781,284.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883944876492,4.507083595228778e-09,0.0009883899474516,-0.0108601795509457,0.0,0.0,0.0,-0.0070471675135195,60.0,1.3656638860702517,-0.0,-6.660707185801584e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809387207031,0.0,0.0,9.280947415390985e-05,297.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808166503906,0.0,0.0,9.77328236331232e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809387207031,0.0,0.0,7.218516839202493e-05,298.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809387207031,0.0,0.0,9.773284546099605e-05,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68084716796875,0.0,0.0,0.0004636024532373,284.7091064453125,294.1499938964844,286.923095703125,282.4195556640625,287.11553955078125,286.7687072753906,284.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888801723718,4.563878608365712e-09,0.0009888756321743,-0.01100898347795,0.0,0.0,0.0,-0.0070753237232565,60.0,1.3745087385177612,-0.0,-6.66725554765435e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816711425781,0.0,0.0,9.28540393942967e-05,297.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815490722656,0.0,0.0,9.777974628377706e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816711425781,0.0,0.0,7.22198310540989e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816711425781,0.0,0.0,9.77797681116499e-05,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815490722656,0.0,0.0,0.0004638250393327,284.7098999023437,294.1499938964844,286.9349060058594,282.4184265136719,287.11395263671875,286.78253173828125,284.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893549140542,4.619390647775391e-09,0.0009893503738567,-0.0111544234678149,0.0,0.0,0.0,-0.0071028429083526,60.0,1.3831217288970947,-0.0,-6.67365895878902e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68310546875,0.0,0.0,9.293987386627124e-05,297.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829833984375,0.0,0.0,9.787013550521806e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68310546875,0.0,0.0,7.228658796520904e-05,298.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68310546875,0.0,0.0,9.78701573330909e-05,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830139160156,0.0,0.0,0.0004642538260668,284.7114562988281,294.1499938964844,286.9574279785156,282.4178161621094,287.1110534667969,286.81011962890625,284.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902694728225,4.726323332704396e-09,0.0009902646997943,-0.0114345848560333,0.0,0.0,0.0,-0.007155854254961,60.0,1.399712085723877,-0.0,-6.686001796651908e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68310546875,0.0,0.0,9.293987386627124e-05,297.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829833984375,0.0,0.0,9.787013550521806e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68310546875,0.0,0.0,7.228658796520904e-05,298.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68310546875,0.0,0.0,9.78701573330909e-05,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830139160156,0.0,0.0,0.0004642538260668,284.7114562988281,294.1499938964844,286.9574279785156,282.4178161621094,287.1110534667969,286.81011962890625,284.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902694728225,4.726323332704396e-09,0.0009902646997943,-0.0114345848560333,0.0,0.0,0.0,-0.007155854254961,60.0,1.399712085723877,-0.0,-6.686001796651908e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845397949219,0.0,0.0,9.301879617851228e-05,297.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844177246094,0.0,0.0,9.795324876904488e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845397949219,0.0,0.0,7.23479752195999e-05,298.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845397949219,0.0,0.0,9.795327787287532e-05,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844482421875,0.0,0.0,0.000464648095658,284.7129821777344,294.1499938964844,286.978271484375,282.4195556640625,287.1086120605469,286.8372497558594,284.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911103406921,4.8246495687465085e-09,0.0009911055676639,-0.0116921942681074,0.0,0.0,0.0,-0.0072045992128551,60.0,1.4150546789169312,-0.0,-6.69736195391124e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845397949219,0.0,0.0,9.301879617851228e-05,297.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844177246094,0.0,0.0,9.795324876904488e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845397949219,0.0,0.0,7.23479752195999e-05,298.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845397949219,0.0,0.0,9.795327787287532e-05,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844482421875,0.0,0.0,0.000464648095658,284.7129821777344,294.1499938964844,286.978271484375,282.4195556640625,287.1086120605469,286.8372497558594,284.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911103406921,4.8246495687465085e-09,0.0009911055676639,-0.0116921942681074,0.0,0.0,0.0,-0.0072045992128551,60.0,1.4150546789169312,-0.0,-6.69736195391124e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859741210937,0.0,0.0,9.30904789129272e-05,297.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,9.80287295533344e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859741210937,0.0,0.0,7.240373088279739e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859741210937,0.0,0.0,9.802875865716489e-05,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858825683594,0.0,0.0,0.0004650061309803,284.71453857421875,294.1499938964844,286.9972229003906,282.4237976074219,287.1065368652344,286.8637390136719,284.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.913946582973949e-09,0.0009918691357597,-0.0119261452928185,0.0,0.0,0.0,-0.0072488677687942,60.0,1.4293279647827148,-0.0,-6.70768685040457e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859741210937,0.0,0.0,9.30904789129272e-05,297.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,9.80287295533344e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859741210937,0.0,0.0,7.240373088279739e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859741210937,0.0,0.0,9.802875865716489e-05,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858825683594,0.0,0.0,0.0004650061309803,284.71453857421875,294.1499938964844,286.9972229003906,282.4237976074219,287.1065368652344,286.8637390136719,284.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.913946582973949e-09,0.0009918691357597,-0.0119261452928185,0.0,0.0,0.0,-0.0072488677687942,60.0,1.4293279647827148,-0.0,-6.70768685040457e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874084472656,0.0,0.0,9.315175702795386e-05,297.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6872863769531,0.0,0.0,9.80932600214146e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874084472656,0.0,0.0,7.245138840517029e-05,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874084472656,0.0,0.0,9.809328912524506e-05,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68731689453125,0.0,0.0,0.000465312245069,284.7160949707031,294.1499938964844,287.0140991210937,282.43072509765625,287.1048278808594,286.8889465332031,284.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925269987434,4.990281521344286e-09,0.0009925219928845,-0.0121261365711689,0.0,0.0,0.0,-0.0072867106646299,60.0,1.4418485164642334,-0.0,-6.716519607152804e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874084472656,0.0,0.0,9.315175702795386e-05,297.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6872863769531,0.0,0.0,9.80932600214146e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874084472656,0.0,0.0,7.245138840517029e-05,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874084472656,0.0,0.0,9.809328912524506e-05,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68731689453125,0.0,0.0,0.000465312245069,284.7160949707031,294.1499938964844,287.0140991210937,282.43072509765625,287.1048278808594,286.8889465332031,284.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925269987434,4.990281521344286e-09,0.0009925219928845,-0.0121261365711689,0.0,0.0,0.0,-0.0072867106646299,60.0,1.4418485164642334,-0.0,-6.716519607152804e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881103515625,0.0,0.0,9.317953663412482e-05,297.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6880187988281,0.0,0.0,9.812251664698124e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881408691406,0.0,0.0,7.24729907233268e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881103515625,0.0,0.0,9.812253847485408e-05,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6880187988281,0.0,0.0,0.0004654509830288,284.71685791015625,294.1499938964844,287.0216979980469,282.4352722167969,287.10406494140625,286.901123046875,284.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928229264914,5.0248871730218525e-09,0.0009928179206326,-0.0122167989611625,0.0,0.0,0.0,-0.0073038660921156,60.0,1.4476641416549685,-0.0,-6.72052564709702e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
