time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282960,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888427734375,0.0,0.0,9.320375829702245e-05,297.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.688720703125,0.0,0.0,9.814801887841897e-05,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888427734375,0.0,0.0,7.249183545354754e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888427734375,0.0,0.0,9.81480479822494e-05,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6887512207031,0.0,0.0,0.0004655719967558,284.7176208496094,294.1499938964844,287.0286560058594,282.4405212402344,287.1033935546875,286.9128723144531,284.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930810192599,5.055061702563535e-09,0.0009930758969858,-0.0122958533465862,0.0,0.0,0.0,-0.0073188249953091,60.0,1.452973246574402,-0.0,-6.724019385728752e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902770996094,0.0,0.0,9.324412530986592e-05,297.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6901550292969,0.0,0.0,9.819053229875864e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902770996094,0.0,0.0,7.252323121065274e-05,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902770996094,0.0,0.0,9.819055412663148e-05,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.690185546875,0.0,0.0,0.0004657736571971,284.7191467285156,294.1499938964844,287.04071044921875,282.4533386230469,287.1022033691406,286.93524169921875,284.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935110574588,5.105349476508536e-09,0.0009935059351846,-0.012427601031959,0.0,0.0,0.0,-0.0073437551036477,60.0,1.4623711109161377,-0.0,-6.729844415076516e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902770996094,0.0,0.0,9.324412530986592e-05,297.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6901550292969,0.0,0.0,9.819053229875864e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902770996094,0.0,0.0,7.252323121065274e-05,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902770996094,0.0,0.0,9.819055412663148e-05,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.690185546875,0.0,0.0,0.0004657736571971,284.7191467285156,294.1499938964844,287.04071044921875,282.4533386230469,287.1022033691406,286.93524169921875,284.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935110574588,5.105349476508536e-09,0.0009935059351846,-0.012427601031959,0.0,0.0,0.0,-0.0073437551036477,60.0,1.4623711109161377,-0.0,-6.729844415076516e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910095214844,0.0,0.0,9.326040890300646e-05,297.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69091796875,0.0,0.0,9.820767445489764e-05,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910095214844,0.0,0.0,7.253589137690142e-05,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910095214844,0.0,0.0,9.82077035587281e-05,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69091796875,0.0,0.0,0.0004658549732994,284.7199401855469,294.1499938964844,287.0458984375,282.46124267578125,287.1016845703125,286.9460144042969,284.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936845162883,5.1256274780087105e-09,0.0009936793940141,-0.0124807255342602,0.0,0.0,0.0,-0.0073538077995181,60.0,1.466382622718811,-0.0,-6.732194179903672e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69171142578125,0.0,0.0,9.327245788881557e-05,297.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,9.822036372497678e-05,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69171142578125,0.0,0.0,7.254526281030849e-05,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69171142578125,0.0,0.0,9.822039282880723e-05,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,0.0004659151600208,284.7206726074219,294.1499938964844,287.04998779296875,282.4693298339844,287.1012268066406,286.95556640625,284.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938129223883,5.140637693301642e-09,0.0009938078001141,-0.0125200506299734,0.0,0.0,0.0,-0.0073612490668892,60.0,1.4696595668792725,-0.0,-6.733933588520813e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.693115234375,0.0,0.0,9.32867915253155e-05,297.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,9.82354540610686e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6931457519531,0.0,0.0,7.255640957737342e-05,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.693115234375,0.0,0.0,9.823548316489904e-05,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,0.0004659867554437,284.7221984863281,294.1499938964844,287.0540466308594,282.4848327636719,287.1003723144531,286.9732666015625,284.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939655428752,5.158482974110257e-09,0.000993960420601,-0.0125668030232191,0.0,0.0,0.0,-0.0073700961656868,60.0,1.4740276336669922,-0.0,-6.73600197842461e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.693115234375,0.0,0.0,9.32867915253155e-05,297.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,9.82354540610686e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6931457519531,0.0,0.0,7.255640957737342e-05,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.693115234375,0.0,0.0,9.823548316489904e-05,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,0.0004659867554437,284.7221984863281,294.1499938964844,287.0540466308594,282.4848327636719,287.1003723144531,286.9732666015625,284.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939655428752,5.158482974110257e-09,0.000993960420601,-0.0125668030232191,0.0,0.0,0.0,-0.0073700961656868,60.0,1.4740276336669922,-0.0,-6.73600197842461e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6945495605469,0.0,0.0,9.328682790510356e-05,297.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,9.82355049927719e-05,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6945495605469,0.0,0.0,7.255644595716149e-05,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6945495605469,0.0,0.0,9.823552682064474e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,0.0004659869591705,284.7237243652344,294.1499938964844,287.05078125,282.4962158203125,287.0995483398437,286.98779296875,284.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158528715298871e-09,0.0009939608862623,-0.0125669231638312,0.0,0.0,0.0,-0.0073701189830899,60.0,1.4740660190582275,-0.0,-6.736007662766498e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6945495605469,0.0,0.0,9.328682790510356e-05,297.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,9.82355049927719e-05,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6945495605469,0.0,0.0,7.255644595716149e-05,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6945495605469,0.0,0.0,9.823552682064474e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,0.0004659869591705,284.7237243652344,294.1499938964844,287.05078125,282.4962158203125,287.0995483398437,286.98779296875,284.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158528715298871e-09,0.0009939608862623,-0.0125669231638312,0.0,0.0,0.0,-0.0073701189830899,60.0,1.4740660190582275,-0.0,-6.736007662766498e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952514648437,0.0,0.0,9.328113083029166e-05,297.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951599121094,0.0,0.0,9.822949505178258e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952514648437,0.0,0.0,7.255200762301683e-05,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952514648437,0.0,0.0,9.822952415561303e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951599121094,0.0,0.0,0.0004659584956243,284.7244567871094,294.1499938964844,287.04656982421875,282.5004577636719,287.0990905761719,286.9933776855469,284.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939052397385,5.151421955673641e-09,0.0009939001174643,-0.0125483041629195,0.0,0.0,0.0,-0.0073665962554514,60.0,1.4719884395599363,-0.0,-6.735183433193015e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959533691406,0.0,0.0,9.327285806648432e-05,297.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69586181640625,0.0,0.0,9.82207857305184e-05,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69598388671875,0.0,0.0,7.25455756764859e-05,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959533691406,0.0,0.0,9.822080755839124e-05,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958923339844,0.0,0.0,0.0004659171390812,284.7252197265625,294.1499938964844,287.04071044921875,282.5037536621094,287.0985717773437,286.99810791015625,284.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938171133399,5.141108427864083e-09,0.0009938119910657,-0.0125212837010622,0.0,0.0,0.0,-0.0073614832945168,60.0,1.4689934253692627,-0.0,-6.733988300311466e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973876953125,0.0,0.0,9.32447874220088e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972961425781,0.0,0.0,9.81912307906896e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973876953125,0.0,0.0,7.252374780364335e-05,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973876953125,0.0,0.0,9.819125261856244e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972961425781,0.0,0.0,0.0004657769750338,284.7267150878906,294.1499938964844,287.0242919921875,282.5076904296875,287.0973815917969,287.0038146972656,284.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935180423781,5.1061359584991806e-09,0.0009935129201039,-0.0124296611174941,0.0,0.0,0.0,-0.0073441457934677,60.0,1.4592114686965942,-0.0,-6.729936075089428e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973876953125,0.0,0.0,9.32447874220088e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972961425781,0.0,0.0,9.81912307906896e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973876953125,0.0,0.0,7.252374780364335e-05,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973876953125,0.0,0.0,9.819125261856244e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972961425781,0.0,0.0,0.0004657769750338,284.7267150878906,294.1499938964844,287.0242919921875,282.5076904296875,287.0973815917969,287.0038146972656,284.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935180423781,5.1061359584991806e-09,0.0009935129201039,-0.0124296611174941,0.0,0.0,0.0,-0.0073441457934677,60.0,1.4592114686965942,-0.0,-6.729936075089428e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69879150390625,0.0,0.0,9.320355457020923e-05,297.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986999511719,0.0,0.0,9.814781515160576e-05,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69879150390625,0.0,0.0,7.249167538248003e-05,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69879150390625,0.0,0.0,9.81478369794786e-05,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986999511719,0.0,0.0,0.0004655710072256,284.72821044921875,294.1499938964844,287.00201416015625,282.5083312988281,287.09588623046875,287.0053405761719,284.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930786909535,5.054757057365577e-09,0.0009930736850947,-0.0122950552031397,0.0,0.0,0.0,-0.0073186755180358,60.0,1.4454185962677002,-0.0,-6.7239845691347e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69879150390625,0.0,0.0,9.320355457020923e-05,297.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986999511719,0.0,0.0,9.814781515160576e-05,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69879150390625,0.0,0.0,7.249167538248003e-05,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69879150390625,0.0,0.0,9.81478369794786e-05,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986999511719,0.0,0.0,0.0004655710072256,284.72821044921875,294.1499938964844,287.00201416015625,282.5083312988281,287.09588623046875,287.0053405761719,284.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930786909535,5.054757057365577e-09,0.0009930736850947,-0.0122950552031397,0.0,0.0,0.0,-0.0073186755180358,60.0,1.4454185962677002,-0.0,-6.7239845691347e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001953125,0.0,0.0,9.314883936895058e-05,297.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,9.809018956730142e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7002258300781,0.0,0.0,7.244911830639467e-05,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001953125,0.0,0.0,9.809021139517426e-05,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001342773437,0.0,0.0,0.00046529766405,284.7297058105469,294.1499938964844,286.974365234375,282.50592041015625,287.09393310546875,287.0017395019531,284.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986576485066507e-09,0.000992490677163,-0.0121164293959736,0.0,0.0,0.0,-0.0072848754934966,60.0,1.427216649055481,-0.0,-6.716090439340405e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001953125,0.0,0.0,9.314883936895058e-05,297.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,9.809018956730142e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7002258300781,0.0,0.0,7.244911830639467e-05,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001953125,0.0,0.0,9.809021139517426e-05,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001342773437,0.0,0.0,0.00046529766405,284.7297058105469,294.1499938964844,286.974365234375,282.50592041015625,287.09393310546875,287.0017395019531,284.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986576485066507e-09,0.000992490677163,-0.0121164293959736,0.0,0.0,0.0,-0.0072848754934966,60.0,1.427216649055481,-0.0,-6.716090439340405e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015991210937,0.0,0.0,9.308166772825643e-05,297.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015075683594,0.0,0.0,9.801945998333396e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016296386719,0.0,0.0,7.239686965476722e-05,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015991210937,0.0,0.0,9.80194818112068e-05,298.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015380859375,0.0,0.0,0.0004649621259886,284.731201171875,294.1499938964844,286.9418334960937,282.5007629394531,287.0914611816406,286.9933166503906,284.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917799616232,4.902883876667374e-09,0.0009917749557644,-0.0118971625342965,0.0,0.0,0.0,-0.0072433860041201,60.0,1.405324935913086,-0.0,-6.706407162937468e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015991210937,0.0,0.0,9.308166772825643e-05,297.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015075683594,0.0,0.0,9.801945998333396e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016296386719,0.0,0.0,7.239686965476722e-05,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015991210937,0.0,0.0,9.80194818112068e-05,298.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015380859375,0.0,0.0,0.0004649621259886,284.731201171875,294.1499938964844,286.9418334960937,282.5007629394531,287.0914611816406,286.9933166503906,284.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917799616232,4.902883876667374e-09,0.0009917749557644,-0.0118971625342965,0.0,0.0,0.0,-0.0072433860041201,60.0,1.405324935913086,-0.0,-6.706407162937468e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023010253906,0.0,0.0,9.304418927058578e-05,297.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70220947265625,0.0,0.0,9.7979987913277e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70233154296875,0.0,0.0,7.23677221685648e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023010253906,0.0,0.0,9.798001701710746e-05,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7022399902344,0.0,0.0,0.0004647749301511,284.73193359375,294.1499938964844,286.92388916015625,282.4971923828125,287.09002685546875,286.9874572753906,284.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991380540654,4.8561870080732206e-09,0.0009913757676258,-0.0117748202756047,0.0,0.0,0.0,-0.0072202361188828,60.0,1.3931459188461304,-0.0,-6.70100703814569e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030029296875,0.0,0.0,9.300453530158848e-05,297.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7029113769531,0.0,0.0,9.79382311925292e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030029296875,0.0,0.0,7.233687938423827e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030029296875,0.0,0.0,9.793825302040204e-05,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70294189453125,0.0,0.0,0.0004645768203772,284.732666015625,294.1499938964844,286.9048767089844,282.4930725097656,287.08843994140625,286.98046875,284.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909580694511,4.8067749780500435e-09,0.0009909531800076,-0.0116453636437654,0.0,0.0,0.0,-0.0071957404725253,60.0,1.3801748752593994,-0.0,-6.69529569563565e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,9.292086178902537e-05,297.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7043151855469,0.0,0.0,9.785011934582144e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,7.227180321933702e-05,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,9.785014117369428e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7043151855469,0.0,0.0,0.0004641588893719,284.734130859375,294.1499938964844,286.8639831542969,282.483154296875,287.08477783203125,286.96356201171875,284.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900664445012,4.7025245919485315e-09,0.0009900617878884,-0.0113722328096628,0.0,0.0,0.0,-0.0071440590545535,60.0,1.352170705795288,-0.0,-6.683254127892725e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,9.292086178902537e-05,297.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7043151855469,0.0,0.0,9.785011934582144e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,7.227180321933702e-05,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,9.785014117369428e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7043151855469,0.0,0.0,0.0004641588893719,284.734130859375,294.1499938964844,286.8639831542969,282.483154296875,287.08477783203125,286.96356201171875,284.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900664445012,4.7025245919485315e-09,0.0009900617878884,-0.0113722328096628,0.0,0.0,0.0,-0.0071440590545535,60.0,1.352170705795288,-0.0,-6.683254127892725e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052307128906,0.0,0.0,9.286952263209967e-05,297.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70513916015625,0.0,0.0,9.779605898074806e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70526123046875,0.0,0.0,7.223186548799276e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052307128906,0.0,0.0,9.77960808086209e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7051696777344,0.0,0.0,0.0004639024264179,284.7350158691406,294.1499938964844,286.8377685546875,282.47625732421875,287.0822448730469,286.951416015625,284.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989519408904,4.6385548735372595e-09,0.0009895147522911,-0.0112046338617801,0.0,0.0,0.0,-0.0071123465895652,60.0,1.334017276763916,-0.0,-6.675870167782706e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.705810546875,0.0,0.0,9.283544932259248e-05,297.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7057189941406,0.0,0.0,9.776018123375252e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.705810546875,0.0,0.0,7.220536645036191e-05,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.705810546875,0.0,0.0,9.776020306162536e-05,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7057189941406,0.0,0.0,0.0004637322272174,284.735595703125,294.1499938964844,286.81964111328125,282.4712829589844,287.0804443359375,286.94268798828125,284.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891563095152,4.596107494592161e-09,0.0009891517693176,-0.0110934218391776,0.0,0.0,0.0,-0.0070913033559918,60.0,1.321537971496582,-0.0,-6.67097239670511e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071838378906,0.0,0.0,9.275465708924456e-05,297.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70709228515625,0.0,0.0,9.767510346136989e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071838378906,0.0,0.0,7.214253128040582e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071838378906,0.0,0.0,9.767512528924271e-05,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071228027344,0.0,0.0,0.0004633286735042,284.737060546875,294.1499938964844,286.7723388671875,282.4577331542969,287.0753479003906,286.91827392578125,284.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882954182103,4.4954422406817685e-09,0.0009882908780127,-0.0108296787366271,0.0,0.0,0.0,-0.0070413989014923,60.0,1.2887938022613523,-0.0,-6.659365681116469e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071838378906,0.0,0.0,9.275465708924456e-05,297.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70709228515625,0.0,0.0,9.767510346136989e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071838378906,0.0,0.0,7.214253128040582e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071838378906,0.0,0.0,9.767512528924271e-05,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071228027344,0.0,0.0,0.0004633286735042,284.737060546875,294.1499938964844,286.7723388671875,282.4577331542969,287.0753479003906,286.91827392578125,284.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882954182103,4.4954422406817685e-09,0.0009882908780127,-0.0108296787366271,0.0,0.0,0.0,-0.0070413989014923,60.0,1.2887938022613523,-0.0,-6.659365681116469e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70855712890625,0.0,0.0,9.268537542084232e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70849609375,0.0,0.0,9.760214015841484e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085876464844,0.0,0.0,7.208863826235756e-05,298.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70855712890625,0.0,0.0,9.760216198628768e-05,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70849609375,0.0,0.0,0.0004629825707525,284.7384948730469,294.1499938964844,286.7225646972656,282.4427795410156,287.0695495605469,286.8906555175781,284.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409114851000595e-09,0.000987552688457,-0.0106034995988011,0.0,0.0,0.0,-0.0069986027665436,60.0,1.2543752193450928,-0.0,-6.649419503901299e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70855712890625,0.0,0.0,9.268537542084232e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70849609375,0.0,0.0,9.760214015841484e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085876464844,0.0,0.0,7.208863826235756e-05,298.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70855712890625,0.0,0.0,9.760216198628768e-05,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70849609375,0.0,0.0,0.0004629825707525,284.7384948730469,294.1499938964844,286.7225646972656,282.4427795410156,287.0695495605469,286.8906555175781,284.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409114851000595e-09,0.000987552688457,-0.0106034995988011,0.0,0.0,0.0,-0.0069986027665436,60.0,1.2543752193450928,-0.0,-6.649419503901299e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,9.26577122299932e-05,297.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70916748046875,0.0,0.0,9.757300722412764e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,7.206712325569242e-05,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,9.757302905200048e-05,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091979980469,0.0,0.0,0.0004628443857654,284.7392272949219,294.1499938964844,286.6968688964844,282.4348449707031,287.0663146972656,286.8755798339844,284.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872622322291,4.374645978799663e-09,0.0009872579248622,-0.0105131901800632,0.0,0.0,0.0,-0.0069815148599445,60.0,1.2366139888763428,-0.0,-6.645450412179343e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099609375,0.0,0.0,9.263481479138136e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098693847656,0.0,0.0,9.754889470059425e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099609375,0.0,0.0,7.204931898741052e-05,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099609375,0.0,0.0,9.754891652846708e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098693847656,0.0,0.0,0.0004627300077117,284.7399597167969,294.1499938964844,286.6707458496094,282.4266662597656,287.0629272460937,286.85986328125,284.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870182257145,4.3461150234236365e-09,0.0009870138019323,-0.0104384375736117,0.0,0.0,0.0,-0.0069673703983426,60.0,1.2186199426651,-0.0,-6.64216628365466e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113342285156,0.0,0.0,9.260915248887612e-05,297.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71124267578125,0.0,0.0,9.752187906997278e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113342285156,0.0,0.0,7.20293537597172e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113342285156,0.0,0.0,9.7521893621888e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71124267578125,0.0,0.0,0.0004626018344424,284.74139404296875,294.1499938964844,286.617431640625,282.40972900390625,287.0555114746094,286.8261108398437,284.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314138823957592e-09,0.0009867403423413,-0.0103546576574444,0.0,0.0,0.0,-0.0069515178911387,60.0,1.181986689567566,-0.0,-6.63848638282616e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113342285156,0.0,0.0,9.260915248887612e-05,297.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71124267578125,0.0,0.0,9.752187906997278e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113342285156,0.0,0.0,7.20293537597172e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113342285156,0.0,0.0,9.7521893621888e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71124267578125,0.0,0.0,0.0004626018344424,284.74139404296875,294.1499938964844,286.617431640625,282.40972900390625,287.0555114746094,286.8261108398437,284.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314138823957592e-09,0.0009867403423413,-0.0103546576574444,0.0,0.0,0.0,-0.0069515178911387,60.0,1.181986689567566,-0.0,-6.63848638282616e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71270751953125,0.0,0.0,9.261325612897052e-05,297.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126159667969,0.0,0.0,9.75262009887956e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71270751953125,0.0,0.0,7.203254790510982e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71270751953125,0.0,0.0,9.752622281666844e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126159667969,0.0,0.0,0.0004626223235391,284.7428283691406,294.1499938964844,286.5630798339844,282.3922424316406,287.0472717285156,286.7892761230469,284.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867883054539,4.3192485144061266e-09,0.000986783998087,-0.0103680463507771,0.0,0.0,0.0,-0.0069540506228804,60.0,1.144816756248474,-0.0,-6.639074001668632e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71270751953125,0.0,0.0,9.261325612897052e-05,297.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126159667969,0.0,0.0,9.75262009887956e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71270751953125,0.0,0.0,7.203254790510982e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71270751953125,0.0,0.0,9.752622281666844e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126159667969,0.0,0.0,0.0004626223235391,284.7428283691406,294.1499938964844,286.5630798339844,282.3922424316406,287.0472717285156,286.7892761230469,284.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867883054539,4.3192485144061266e-09,0.000986783998087,-0.0103680463507771,0.0,0.0,0.0,-0.0069540506228804,60.0,1.144816756248474,-0.0,-6.639074001668632e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140808105469,0.0,0.0,9.264924301533028e-05,297.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139892578125,0.0,0.0,9.756409417605028e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140808105469,0.0,0.0,7.206053851405159e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140808105469,0.0,0.0,9.75641087279655e-05,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139892578125,0.0,0.0,0.000462802068796,284.7442321777344,294.1499938964844,286.5081481933594,282.3744812011719,287.0382385253906,286.7495422363281,284.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871715446934,4.364071326534713e-09,0.0009871671209111,-0.0104854833334684,0.0,0.0,0.0,-0.0069762705825269,60.0,1.1074689626693726,-0.0,-6.644233252472986e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140808105469,0.0,0.0,9.264924301533028e-05,297.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139892578125,0.0,0.0,9.756409417605028e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140808105469,0.0,0.0,7.206053851405159e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140808105469,0.0,0.0,9.75641087279655e-05,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139892578125,0.0,0.0,0.000462802068796,284.7442321777344,294.1499938964844,286.5081481933594,282.3744812011719,287.0382385253906,286.7495422363281,284.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871715446934,4.364071326534713e-09,0.0009871671209111,-0.0104854833334684,0.0,0.0,0.0,-0.0069762705825269,60.0,1.1074689626693726,-0.0,-6.644233252472986e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154541015625,0.0,0.0,9.271725139115006e-05,297.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153625488281,0.0,0.0,9.763571142684668e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154541015625,0.0,0.0,7.21134347259067e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154541015625,0.0,0.0,9.763573325471953e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153625488281,0.0,0.0,0.0004631417978089,284.74566650390625,294.1499938964844,286.4531555175781,282.35675048828125,287.0284118652344,286.7066650390625,284.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.448798218703587e-09,0.0009878915734589,-0.010707470588386,0.0,0.0,0.0,-0.007018273230642,60.0,1.0702400207519531,-0.0,-6.653990425320444e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154541015625,0.0,0.0,9.271725139115006e-05,297.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153625488281,0.0,0.0,9.763571142684668e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154541015625,0.0,0.0,7.21134347259067e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154541015625,0.0,0.0,9.763573325471953e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153625488281,0.0,0.0,0.0004631417978089,284.74566650390625,294.1499938964844,286.4531555175781,282.35675048828125,287.0284118652344,286.7066650390625,284.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.448798218703587e-09,0.0009878915734589,-0.010707470588386,0.0,0.0,0.0,-0.007018273230642,60.0,1.0702400207519531,-0.0,-6.653990425320444e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
