time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12285300,298.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71612548828125,0.0,0.0,9.276293712900952e-05,297.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160339355469,0.0,0.0,9.768382005859166e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71612548828125,0.0,0.0,7.214896322693676e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71612548828125,0.0,0.0,9.768383461050688e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.716064453125,0.0,0.0,0.0004633700009435,284.7463684082031,294.1499938964844,286.42578125,282.3479919433594,287.0231628417969,286.6840515136719,284.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.5057104713919224e-09,0.0009883781895041,-0.01085658185184,0.0,0.0,0.0,-0.0070464867167174,60.0,1.051763653755188,-0.0,-6.66054873477151e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.716796875,0.0,0.0,9.281492384616286e-05,297.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167358398437,0.0,0.0,9.773856436368078e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168273925781,0.0,0.0,7.218940299935639e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.716796875,0.0,0.0,9.773858619155362e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167358398437,0.0,0.0,0.0004636297235265,284.7471008300781,294.1499938964844,286.3985595703125,282.33935546875,287.01776123046875,286.6607666015625,284.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.570482214916183e-09,0.00098893197719,-0.0110262846574187,0.0,0.0,0.0,-0.0070785963907837,60.0,1.033405900001526,-0.0,-6.668017249467084e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181701660156,0.0,0.0,9.293789480580016e-05,297.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181091308594,0.0,0.0,9.786806185729802e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181701660156,0.0,0.0,7.228504546219483e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181701660156,0.0,0.0,9.786807640921324e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181091308594,0.0,0.0,0.0004642439598683,284.7485046386719,294.1499938964844,286.3448181152344,282.32257080078125,287.00634765625,286.61199951171875,284.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723678781459739e-09,0.0009902419988065,-0.0114276567474007,0.0,0.0,0.0,-0.0071545429527759,60.0,0.9972224235534668,-0.0,-6.685696263275531e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181701660156,0.0,0.0,9.293789480580016e-05,297.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181091308594,0.0,0.0,9.786806185729802e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181701660156,0.0,0.0,7.228504546219483e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181701660156,0.0,0.0,9.786807640921324e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181091308594,0.0,0.0,0.0004642439598683,284.7485046386719,294.1499938964844,286.3448181152344,282.32257080078125,287.00634765625,286.61199951171875,284.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723678781459739e-09,0.0009902419988065,-0.0114276567474007,0.0,0.0,0.0,-0.0071545429527759,60.0,0.9972224235534668,-0.0,-6.685696263275531e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191162109375,0.0,0.0,9.303417027695104e-05,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190246582031,0.0,0.0,9.796943777473643e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191162109375,0.0,0.0,7.235992234200239e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191162109375,0.0,0.0,9.796945960260928e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190246582031,0.0,0.0,0.0004647248715627,284.7494506835937,294.1499938964844,286.3090515136719,282.3116760253906,286.9981384277344,286.5772705078125,284.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099127239082,4.843618839345254e-09,0.0009912676177918,-0.0117418924346566,0.0,0.0,0.0,-0.0072140023112297,60.0,0.9731565713882446,-0.0,-6.699554688793796e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71954345703125,0.0,0.0,9.30818059714511e-05,297.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7194519042969,0.0,0.0,9.801960550248624e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71954345703125,0.0,0.0,7.239697879413143e-05,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71954345703125,0.0,0.0,9.801962733035909e-05,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.719482421875,0.0,0.0,0.0004649628535844,284.7499084472656,294.1499938964844,286.29248046875,282.30670166015625,286.9941711425781,286.56060791015625,284.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917799616232,4.9029722504201345e-09,0.0009917750721797,-0.0118973944336175,0.0,0.0,0.0,-0.0072434260509908,60.0,0.9619606733322144,-0.0,-6.706417821078503e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209167480469,0.0,0.0,9.324151324108244e-05,297.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,9.818778198678046e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209167480469,0.0,0.0,7.252119394252077e-05,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209167480469,0.0,0.0,9.818780381465332e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0004657605895772,284.7513122558594,294.1499938964844,286.2419738769531,282.2920837402344,286.9812927246094,286.5071105957031,284.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993481487967,5.101938427287678e-09,0.0009934763656929,-0.0124186649918556,0.0,0.0,0.0,-0.007342061959207,60.0,0.9278879761695862,-0.0,-6.729449353315431e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209167480469,0.0,0.0,9.324151324108244e-05,297.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,9.818778198678046e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209167480469,0.0,0.0,7.252119394252077e-05,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209167480469,0.0,0.0,9.818780381465332e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0004657605895772,284.7513122558594,294.1499938964844,286.2419738769531,282.2920837402344,286.9812927246094,286.5071105957031,284.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993481487967,5.101938427287678e-09,0.0009934763656929,-0.0124186649918556,0.0,0.0,0.0,-0.007342061959207,60.0,0.9278879761695862,-0.0,-6.729449353315431e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.0,0.0,9.341154509456828e-05,297.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221984863281,0.0,0.0,9.83668360277079e-05,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222900390625,0.0,0.0,7.265344174811617e-05,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.0,0.0,9.836685785558076e-05,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221984863281,0.0,0.0,0.0004666099557653,284.75274658203125,294.1499938964844,286.1937866210937,282.2790222167969,286.9677734375,286.45220947265625,284.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.3137720890106274e-09,0.0009952877881005,-0.0129736354574561,0.0,0.0,0.0,-0.0074470769613981,60.0,0.8951496481895447,-0.0,-6.754014236776129e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.0,0.0,9.341154509456828e-05,297.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221984863281,0.0,0.0,9.83668360277079e-05,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222900390625,0.0,0.0,7.265344174811617e-05,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.0,0.0,9.836685785558076e-05,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221984863281,0.0,0.0,0.0004666099557653,284.75274658203125,294.1499938964844,286.1937866210937,282.2790222167969,286.9677734375,286.45220947265625,284.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.3137720890106274e-09,0.0009952877881005,-0.0129736354574561,0.0,0.0,0.0,-0.0074470769613981,60.0,0.8951496481895447,-0.0,-6.754014236776129e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72296142578125,0.0,0.0,9.34990675887093e-05,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228698730469,0.0,0.0,9.845900058280677e-05,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72296142578125,0.0,0.0,7.272151560755447e-05,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72296142578125,0.0,0.0,9.84590224106796e-05,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228698730469,0.0,0.0,0.0004670471535064,284.7534484863281,294.1499938964844,286.1707458496094,282.2731628417969,286.96075439453125,286.4244689941406,284.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962256299331,5.422811533151162e-09,0.0009962202748283,-0.0132592963054776,0.0,0.0,0.0,-0.0075011327862739,60.0,0.8794789910316467,-0.0,-6.766676108327374e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236328125,0.0,0.0,9.35870557441376e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7235717773437,0.0,0.0,9.85516599030234e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236328125,0.0,0.0,7.278994598891586e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236328125,0.0,0.0,9.855167445493862e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7235717773437,0.0,0.0,0.0004674866795539,284.754150390625,294.1499938964844,286.1484375,282.267822265625,286.95361328125,286.3966369628906,284.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.5324327341566e-09,0.0009971575345844,-0.013546478934586,0.0,0.0,0.0,-0.0075554768554866,60.0,0.8642691373825073,-0.0,-6.779417560665024e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250061035156,0.0,0.0,9.3762188043911e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72491455078125,0.0,0.0,9.87360836006701e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250061035156,0.0,0.0,7.29261664673686e-05,297.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250061035156,0.0,0.0,9.873610542854294e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249450683594,0.0,0.0,0.0004683615115936,284.75555419921875,294.1499938964844,286.1063537597656,282.2587890625,286.9389343261719,286.3412780761719,284.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990291437134,5.7506244210969726e-09,0.0009990233229473,-0.0141180818900465,0.0,0.0,0.0,-0.0076636439189314,60.0,0.8351828455924988,-0.0,-6.804814489669297e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250061035156,0.0,0.0,9.3762188043911e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72491455078125,0.0,0.0,9.87360836006701e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250061035156,0.0,0.0,7.29261664673686e-05,297.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250061035156,0.0,0.0,9.873610542854294e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249450683594,0.0,0.0,0.0004683615115936,284.75555419921875,294.1499938964844,286.1063537597656,282.2587890625,286.9389343261719,286.3412780761719,284.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990291437134,5.7506244210969726e-09,0.0009990233229473,-0.0141180818900465,0.0,0.0,0.0,-0.0076636439189314,60.0,0.8351828455924988,-0.0,-6.804814489669297e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7263488769531,0.0,0.0,9.393032087245956e-05,297.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262878417969,0.0,0.0,9.891313675325364e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72637939453125,0.0,0.0,7.305692997761071e-05,297.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7263488769531,0.0,0.0,9.891315130516888e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262878417969,0.0,0.0,0.0004692013317253,284.7569274902344,294.1499938964844,286.06805419921875,282.25225830078125,286.9237976074219,286.28717041015625,284.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008205426856,5.960089310974581e-09,0.0010008146055042,-0.0146668087691068,0.0,0.0,0.0,-0.0077674849890172,60.0,0.8084768652915955,-0.0,-6.829239396211051e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7263488769531,0.0,0.0,9.393032087245956e-05,297.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262878417969,0.0,0.0,9.891313675325364e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72637939453125,0.0,0.0,7.305692997761071e-05,297.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7263488769531,0.0,0.0,9.891315130516888e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262878417969,0.0,0.0,0.0004692013317253,284.7569274902344,294.1499938964844,286.06805419921875,282.25225830078125,286.9237976074219,286.28717041015625,284.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008205426856,5.960089310974581e-09,0.0010008146055042,-0.0146668087691068,0.0,0.0,0.0,-0.0077674849890172,60.0,0.8084768652915955,-0.0,-6.829239396211051e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.72772216796875,0.0,0.0,9.408448386238888e-05,297.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276611328125,0.0,0.0,9.90754779195413e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72772216796875,0.0,0.0,7.317683775909245e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72772216796875,0.0,0.0,9.907549247145651e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276611328125,0.0,0.0,0.000469971448183,284.7583312988281,294.1499938964844,286.0340270996094,282.24853515625,286.90826416015625,286.23516845703125,284.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024631628766,6.152157006056313e-09,0.0010024569928646,-0.0151699502021074,0.0,0.0,0.0,-0.0078627010807394,60.0,0.7842837572097778,-0.0,-6.851674783092676e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.72772216796875,0.0,0.0,9.408448386238888e-05,297.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276611328125,0.0,0.0,9.90754779195413e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72772216796875,0.0,0.0,7.317683775909245e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72772216796875,0.0,0.0,9.907549247145651e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276611328125,0.0,0.0,0.000469971448183,284.7583312988281,294.1499938964844,286.0340270996094,282.24853515625,286.90826416015625,286.23516845703125,284.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024631628766,6.152157006056313e-09,0.0010024569928646,-0.0151699502021074,0.0,0.0,0.0,-0.0078627010807394,60.0,0.7842837572097778,-0.0,-6.851674783092676e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7290954589844,0.0,0.0,9.421754657523708e-05,297.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72900390625,0.0,0.0,9.921559831127524e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7290954589844,0.0,0.0,7.32803309801966e-05,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7290954589844,0.0,0.0,9.921561286319049e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72900390625,0.0,0.0,0.0004706360923592,284.7597351074219,294.1499938964844,286.00469970703125,282.2479858398437,286.8924255371094,286.18621826171875,284.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317930179022824e-09,0.0010038745822384,-0.0156042007729411,0.0,0.0,0.0,-0.0079448828473687,60.0,0.7628957629203796,-0.0,-6.871067625979776e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7290954589844,0.0,0.0,9.421754657523708e-05,297.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72900390625,0.0,0.0,9.921559831127524e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7290954589844,0.0,0.0,7.32803309801966e-05,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7290954589844,0.0,0.0,9.921561286319049e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72900390625,0.0,0.0,0.0004706360923592,284.7597351074219,294.1499938964844,286.00469970703125,282.2479858398437,286.8924255371094,286.18621826171875,284.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317930179022824e-09,0.0010038745822384,-0.0156042007729411,0.0,0.0,0.0,-0.0079448828473687,60.0,0.7628957629203796,-0.0,-6.871067625979776e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297668457031,0.0,0.0,9.427319309907034e-05,297.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72967529296875,0.0,0.0,9.927419159794226e-05,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297668457031,0.0,0.0,7.332360837608576e-05,297.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297668457031,0.0,0.0,9.92742134258151e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297058105469,0.0,0.0,0.0004709140630438,284.76043701171875,294.1499938964844,285.9919738769531,282.2489929199219,286.8844299316406,286.16339111328125,284.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044738883152,6.387252948769628e-09,0.0010044674854725,-0.0157857928425073,0.0,0.0,0.0,-0.0079792495816946,60.0,0.753494143486023,-0.0,-6.879185576735837e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304382324219,0.0,0.0,9.43219056352973e-05,297.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303771972656,0.0,0.0,9.932549437507988e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304382324219,0.0,0.0,7.336149428738281e-05,297.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304382324219,0.0,0.0,9.93255089269951e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303771972656,0.0,0.0,0.0004711574001703,284.7611389160156,294.1499938964844,285.9806213378906,282.2508850097656,286.8764038085937,286.1415100097656,284.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049929842352,6.447942624276948e-09,0.0010049864649772,-0.0159447696059942,0.0,0.0,0.0,-0.0080093368887901,60.0,0.7447778582572937,-0.0,-6.886296688435324e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318115234375,0.0,0.0,9.439052519155666e-05,297.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317199707031,0.0,0.0,9.939774463418873e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318115234375,0.0,0.0,7.341486343648285e-05,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318115234375,0.0,0.0,9.939776646206155e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.0,0.0,0.0004715001559816,284.76251220703125,294.1499938964844,285.96221923828125,282.2575988769531,286.8602600097656,286.10174560546875,284.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057240724563,6.533425356280986e-09,0.0010057175531983,-0.016168687492609,0.0,0.0,0.0,-0.0080517139285802,60.0,0.730128824710846,-0.0,-6.896318893723219e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318115234375,0.0,0.0,9.439052519155666e-05,297.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317199707031,0.0,0.0,9.939774463418873e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318115234375,0.0,0.0,7.341486343648285e-05,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318115234375,0.0,0.0,9.939776646206155e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.0,0.0,0.0004715001559816,284.76251220703125,294.1499938964844,285.96221923828125,282.2575988769531,286.8602600097656,286.10174560546875,284.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057240724563,6.533425356280986e-09,0.0010057175531983,-0.016168687492609,0.0,0.0,0.0,-0.0080517139285802,60.0,0.730128824710846,-0.0,-6.896318893723219e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328186035156,0.0,0.0,9.44139392231591e-05,297.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327575683594,0.0,0.0,9.94224101305008e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328491210937,0.0,0.0,7.343308243434876e-05,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328186035156,0.0,0.0,9.942242468241602e-05,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327575683594,0.0,0.0,0.0004716171242762,284.7635498046875,294.1499938964844,285.95233154296875,282.26544189453125,286.8480224609375,286.0753173828125,284.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059736669063,6.562598908743666e-09,0.0010059671476483,-0.0162451062351465,0.0,0.0,0.0,-0.008066177368164,60.0,0.7215629816055298,-0.0,-6.89974086753864e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.733154296875,0.0,0.0,9.44172643357888e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73309326171875,0.0,0.0,9.942590986611322e-05,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.733154296875,0.0,0.0,7.34356653993018e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.733154296875,0.0,0.0,9.942593169398606e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73309326171875,0.0,0.0,0.0004716337425634,284.7638854980469,294.1499938964844,285.95001220703125,282.2684326171875,286.8441772460937,286.0675354003906,284.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060090571641,6.566740928803938e-09,0.0010060025379061,-0.0162559561431407,0.0,0.0,0.0,-0.008068230934441,60.0,0.7192226052284241,-0.0,-6.9002268787699e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344970703125,0.0,0.0,9.441124711884186e-05,297.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73443603515625,0.0,0.0,9.941957250703126e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,7.343097968259826e-05,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344970703125,0.0,0.0,9.941958705894648e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73443603515625,0.0,0.0,0.0004716036492027,284.7652893066406,294.1499938964844,285.9423217773437,282.28277587890625,286.82818603515625,286.0389404296875,284.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059450287371,6.559232268443793e-09,0.0010059383930638,-0.0162362866103649,0.0,0.0,0.0,-0.0080645084381103,60.0,0.7116826772689819,-0.0,-6.899345805777557e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344970703125,0.0,0.0,9.441124711884186e-05,297.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73443603515625,0.0,0.0,9.941957250703126e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,7.343097968259826e-05,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344970703125,0.0,0.0,9.941958705894648e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73443603515625,0.0,0.0,0.0004716036492027,284.7652893066406,294.1499938964844,285.9423217773437,282.28277587890625,286.82818603515625,286.0389404296875,284.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059450287371,6.559232268443793e-09,0.0010059383930638,-0.0162362866103649,0.0,0.0,0.0,-0.0080645084381103,60.0,0.7116826772689819,-0.0,-6.899345805777557e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,9.438569395570084e-05,297.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357788085937,0.0,0.0,9.9392666015774e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,7.341110904235393e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,9.939268056768924e-05,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358093261719,0.0,0.0,0.0004714760289061,284.76666259765625,294.1499938964844,285.9372863769531,282.2997131347656,286.8123779296875,286.01580810546875,284.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056727332994,6.5273946248112225e-09,0.0010056662140414,-0.0161528903990983,0.0,0.0,0.0,-0.0080487262457609,60.0,0.7064772248268127,-0.0,-6.895611193158403e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,9.438569395570084e-05,297.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357788085937,0.0,0.0,9.9392666015774e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,7.341110904235393e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,9.939268056768924e-05,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358093261719,0.0,0.0,0.0004714760289061,284.76666259765625,294.1499938964844,285.9372863769531,282.2997131347656,286.8123779296875,286.01580810546875,284.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056727332994,6.5273946248112225e-09,0.0010056662140414,-0.0161528903990983,0.0,0.0,0.0,-0.0080487262457609,60.0,0.7064772248268127,-0.0,-6.895611193158403e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,9.436585969524458e-05,297.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364501953125,0.0,0.0,9.93717840174213e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,7.339568401221186e-05,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,9.937179856933652e-05,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364807128906,0.0,0.0,0.0004713769594673,284.767333984375,294.1499938964844,285.9357604980469,282.3091735839844,286.8045654296875,286.0061340332031,284.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054614394903,6.502681060283066e-09,0.0010054549202322,-0.0160881541669368,0.0,0.0,0.0,-0.0080364746972918,60.0,0.7045853137969971,-0.0,-6.892713599881972e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372131347656,0.0,0.0,9.434243111172692e-05,297.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73712158203125,0.0,0.0,9.9347103969194e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372131347656,0.0,0.0,7.337745773838833e-05,297.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372131347656,0.0,0.0,9.934712579706684e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371520996094,0.0,0.0,0.000471259932965,284.7680053710937,294.1499938964844,285.9349060058594,282.3193054199219,286.7967834472656,285.9974060058594,284.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052118450403,6.473486191538313e-09,0.0010052053257822,-0.0160116795450449,0.0,0.0,0.0,-0.0080220019444823,60.0,0.7030521035194397,-0.0,-6.889290915523817e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7385559082031,0.0,0.0,9.428340126760304e-05,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73846435546875,0.0,0.0,9.928494546329604e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7385559082031,0.0,0.0,7.333154644584283e-05,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7385559082031,0.0,0.0,9.928496001521124e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384948730469,0.0,0.0,0.0004709650529548,284.7693786621094,294.1499938964844,285.93524169921875,282.3414611816406,286.781494140625,285.9831237792969,284.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045827366411,6.3999316957108485e-09,0.0010045763337984,-0.0158190038055181,0.0,0.0,0.0,-0.0079855378717184,60.0,0.7013477087020874,-0.0,-6.88067132159631e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7385559082031,0.0,0.0,9.428340126760304e-05,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73846435546875,0.0,0.0,9.928494546329604e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7385559082031,0.0,0.0,7.333154644584283e-05,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7385559082031,0.0,0.0,9.928496001521124e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384948730469,0.0,0.0,0.0004709650529548,284.7693786621094,294.1499938964844,285.93524169921875,282.3414611816406,286.781494140625,285.9831237792969,284.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045827366411,6.3999316957108485e-09,0.0010045763337984,-0.0158190038055181,0.0,0.0,0.0,-0.0079855378717184,60.0,0.7013477087020874,-0.0,-6.88067132159631e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398681640625,0.0,0.0,9.42094557103701e-05,297.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,9.920707816490903e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398681640625,0.0,0.0,7.327403000090271e-05,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398681640625,0.0,0.0,9.920709271682426e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0004705956671386,284.7707214355469,294.1499938964844,285.9383239746094,282.3661804199219,286.7665100097656,285.9729309082031,284.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307799171878514e-09,0.0010037885513156,-0.0155776618048548,0.0,0.0,0.0,-0.0079398639500141,60.0,0.7015294432640076,-0.0,-6.869881730153794e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398681640625,0.0,0.0,9.42094557103701e-05,297.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,9.920707816490903e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398681640625,0.0,0.0,7.327403000090271e-05,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398681640625,0.0,0.0,9.920709271682426e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0004705956671386,284.7707214355469,294.1499938964844,285.9383239746094,282.3661804199219,286.7665100097656,285.9729309082031,284.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307799171878514e-09,0.0010037885513156,-0.0155776618048548,0.0,0.0,0.0,-0.0079398639500141,60.0,0.7015294432640076,-0.0,-6.869881730153794e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412109375,0.0,0.0,9.41230246098712e-05,297.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411499023437,0.0,0.0,9.91160632111132e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412109375,0.0,0.0,7.320680742850527e-05,297.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412109375,0.0,0.0,9.911607776302844e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411499023437,0.0,0.0,0.0004701639409177,284.7720947265625,294.1499938964844,285.9442443847656,282.3934631347656,286.7518615722656,285.9658508300781,284.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200110647114343e-09,0.0010028678225353,-0.0152955679222941,0.0,0.0,0.0,-0.007886478677392,60.0,0.7033162117004395,-0.0,-6.857281675820559e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412109375,0.0,0.0,9.41230246098712e-05,297.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411499023437,0.0,0.0,9.91160632111132e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412109375,0.0,0.0,7.320680742850527e-05,297.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412109375,0.0,0.0,9.911607776302844e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411499023437,0.0,0.0,0.0004701639409177,284.7720947265625,294.1499938964844,285.9442443847656,282.3934631347656,286.7518615722656,285.9658508300781,284.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200110647114343e-09,0.0010028678225353,-0.0152955679222941,0.0,0.0,0.0,-0.007886478677392,60.0,0.7033162117004395,-0.0,-6.857281675820559e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425231933594,0.0,0.0,9.402379509992898e-05,297.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424621582031,0.0,0.0,9.901157318381593e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425537109375,0.0,0.0,7.312963134609163e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425537109375,0.0,0.0,9.901158773573115e-05,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74249267578125,0.0,0.0,0.0004696682735811,284.7734375,294.1499938964844,285.9530029296875,282.4232482910156,286.7376708984375,285.9624938964844,284.9196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018167085945,6.076479763805764e-09,0.0010018106549978,-0.014971706084907,0.0,0.0,0.0,-0.0078251892700791,60.0,0.7072327733039856,-0.0,-6.84283065766067e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
