time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12287640,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425231933594,0.0,0.0,9.402379509992898e-05,297.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424621582031,0.0,0.0,9.901157318381593e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425537109375,0.0,0.0,7.312963134609163e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425537109375,0.0,0.0,9.901158773573115e-05,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74249267578125,0.0,0.0,0.0004696682735811,284.7734375,294.1499938964844,285.9530029296875,282.4232482910156,286.7376708984375,285.9624938964844,284.9196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018167085945,6.076479763805764e-09,0.0010018106549978,-0.014971706084907,0.0,0.0,0.0,-0.0078251892700791,60.0,0.7072327733039856,-0.0,-6.84283065766067e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431945800781,0.0,0.0,9.397039684699848e-05,297.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431335449219,0.0,0.0,9.89553373074159e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431945800781,0.0,0.0,7.308810018002987e-05,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431945800781,0.0,0.0,9.895535185933112e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431335449219,0.0,0.0,0.000469401536975,284.77410888671875,294.1499938964844,285.9584655761719,282.4390869140625,286.730712890625,285.9618225097656,284.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012477869167,6.009944986118398e-09,0.00100124173332,-0.0147974109277129,0.0,0.0,0.0,-0.0077922050841152,60.0,0.7097611427307129,-0.0,-6.835059451759663e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438659667969,0.0,0.0,9.391393541591242e-05,297.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,9.88958854577504e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438659667969,0.0,0.0,7.304418977582827e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438659667969,0.0,0.0,9.889590000966564e-05,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,0.0004691195208579,284.7747497558594,294.1499938964844,285.96466064453125,282.45556640625,286.7239074707031,285.96197509765625,284.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006462689489,5.939603475724198e-09,0.0010006402153521,-0.0146131431683897,0.0,0.0,0.0,-0.0077573335729539,60.0,0.7128466963768005,-0.0,-6.826849130447954e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,9.379354014527053e-05,297.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451171875,0.0,0.0,9.876910189632326e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,7.295054092537612e-05,297.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,9.876911644823848e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451171875,0.0,0.0,0.0004685181193053,284.7760925292969,294.1499938964844,285.9792785644531,282.4903869628906,286.71063232421875,285.9643249511719,284.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829683966934,60.0,0.7203564047813416,-0.0,-6.80935556829354e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,9.379354014527053e-05,297.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451171875,0.0,0.0,9.876910189632326e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,7.295054092537612e-05,297.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,9.876911644823848e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451171875,0.0,0.0,0.0004685181193053,284.7760925292969,294.1499938964844,285.9792785644531,282.4903869628906,286.71063232421875,285.9643249511719,284.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829683966934,60.0,0.7203564047813416,-0.0,-6.80935556829354e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74627685546875,0.0,0.0,9.368471364723518e-05,297.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,9.865450556389987e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74627685546875,0.0,0.0,7.286589971045032e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74627685546875,0.0,0.0,9.86545201158151e-05,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,0.0004679745179601,284.7772216796875,294.1499938964844,285.99383544921875,282.52154541015625,286.69989013671875,285.9684753417969,284.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.6540097048696225e-09,0.0009981981711462,-0.0138649782165884,0.0,0.0,0.0,-0.007615752518177,60.0,0.7282211780548096,-0.0,-6.793563045448536e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464904785156,0.0,0.0,9.366325684823096e-05,297.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464294433594,0.0,0.0,9.86318991635926e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464904785156,0.0,0.0,7.284920866368338e-05,297.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464904785156,0.0,0.0,9.863191371550784e-05,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464294433594,0.0,0.0,0.0004678672994486,284.77740478515625,294.1499938964844,285.9968566894531,282.5276794433594,286.6979064941406,285.969482421875,284.921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268873098501e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.7298659682273865,-0.0,-6.790450157723171e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.747802734375,0.0,0.0,9.35240459511988e-05,297.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74774169921875,0.0,0.0,9.848531044553964e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.747802734375,0.0,0.0,7.274093513842672e-05,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.747802734375,0.0,0.0,9.848532499745488e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74774169921875,0.0,0.0,0.0004671719507314,284.7787475585937,294.1499938964844,286.0175170898437,282.5674133300781,286.68572998046875,285.977294921875,284.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829832191559e-09,0.000996486400254,-0.0133405569940805,0.0,0.0,0.0,-0.0075165149755775,60.0,0.7413493394851685,-0.0,-6.770280691625885e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.747802734375,0.0,0.0,9.35240459511988e-05,297.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74774169921875,0.0,0.0,9.848531044553964e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.747802734375,0.0,0.0,7.274093513842672e-05,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.747802734375,0.0,0.0,9.848532499745488e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74774169921875,0.0,0.0,0.0004671719507314,284.7787475585937,294.1499938964844,286.0175170898437,282.5674133300781,286.68572998046875,285.977294921875,284.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829832191559e-09,0.000996486400254,-0.0133405569940805,0.0,0.0,0.0,-0.0075165149755775,60.0,0.7413493394851685,-0.0,-6.770280691625885e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,9.337692608824e-05,297.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490539550781,0.0,0.0,9.833038348006085e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,7.262650615302846e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,9.833039803197607e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490539550781,0.0,0.0,0.0004664370208047,284.7800598144531,294.1499938964844,286.041259765625,282.6095886230469,286.6742248535156,285.9876403808594,284.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270524905398588e-09,0.0009949189843609,-0.0128603335469961,0.0,0.0,0.0,-0.0074256425723433,60.0,0.754827082157135,-0.0,-6.748995673433458e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,9.337692608824e-05,297.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490539550781,0.0,0.0,9.833038348006085e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,7.262650615302846e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,9.833039803197607e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490539550781,0.0,0.0,0.0004664370208047,284.7800598144531,294.1499938964844,286.041259765625,282.6095886230469,286.6742248535156,285.9876403808594,284.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270524905398588e-09,0.0009949189843609,-0.0128603335469961,0.0,0.0,0.0,-0.0074256425723433,60.0,0.754827082157135,-0.0,-6.748995673433458e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,9.33006958803162e-05,297.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,9.825010783970356e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,7.256721437443048e-05,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,9.82501223916188e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,0.000466056226287,284.7807006835937,294.1499938964844,286.0542907714844,282.631591796875,286.6687316894531,285.9937744140625,284.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099411199335,5.175548434266375e-09,0.0009941068710759,-0.0126115111634135,0.0,0.0,0.0,-0.007378558628261,60.0,0.7623584270477295,-0.0,-6.737980129400968e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503967285156,0.0,0.0,9.322307596448808e-05,297.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503356933594,0.0,0.0,9.816836973186582e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503967285156,0.0,0.0,7.25068457541056e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503967285156,0.0,0.0,9.816838428378104e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503356933594,0.0,0.0,0.0004656685050576,284.7813415527344,294.1499938964844,286.068115234375,282.6541748046875,286.66339111328125,286.00048828125,284.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932849789038,5.078844456107845e-09,0.0009932799730449,-0.0123581597581505,0.0,0.0,0.0,-0.0073306183330714,60.0,0.7703775763511658,-0.0,-6.726774159915294e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516784667969,0.0,0.0,9.306413267040624e-05,297.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516174316406,0.0,0.0,9.800100087886676e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.751708984375,0.0,0.0,7.238322723424062e-05,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516784667969,0.0,0.0,9.8001015430782e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75164794921875,0.0,0.0,0.0004648745816666,284.7826538085937,294.1499938964844,286.0981750488281,282.7012023925781,286.6532897949219,286.0156555175781,284.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915914852172,4.8808175279191354e-09,0.0009915865957736,-0.0118393497541546,0.0,0.0,0.0,-0.0072324480861425,60.0,0.787925124168396,-0.0,-6.703854893430616e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516784667969,0.0,0.0,9.306413267040624e-05,297.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516174316406,0.0,0.0,9.800100087886676e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.751708984375,0.0,0.0,7.238322723424062e-05,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516784667969,0.0,0.0,9.8001015430782e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75164794921875,0.0,0.0,0.0004648745816666,284.7826538085937,294.1499938964844,286.0981750488281,282.7012023925781,286.6532897949219,286.0156555175781,284.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915914852172,4.8808175279191354e-09,0.0009915865957736,-0.0118393497541546,0.0,0.0,0.0,-0.0072324480861425,60.0,0.787925124168396,-0.0,-6.703854893430616e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75299072265625,0.0,0.0,9.290171146858484e-05,297.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529296875,0.0,0.0,9.782996494323017e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75299072265625,0.0,0.0,7.225690205814317e-05,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75299072265625,0.0,0.0,9.782997949514538e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529296875,0.0,0.0,0.000464063254185,284.783935546875,294.1499938964844,286.1314392089844,282.7505798339844,286.6439514160156,286.0330810546875,284.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898608550429,4.678458953577547e-09,0.00098985619843,-0.0113091804087162,0.0,0.0,0.0,-0.0071321297436952,60.0,0.8076210618019104,-0.0,-6.680475195253166e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75299072265625,0.0,0.0,9.290171146858484e-05,297.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529296875,0.0,0.0,9.782996494323017e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75299072265625,0.0,0.0,7.225690205814317e-05,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75299072265625,0.0,0.0,9.782997949514538e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529296875,0.0,0.0,0.000464063254185,284.783935546875,294.1499938964844,286.1314392089844,282.7505798339844,286.6439514160156,286.0330810546875,284.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898608550429,4.678458953577547e-09,0.00098985619843,-0.0113091804087162,0.0,0.0,0.0,-0.0071321297436952,60.0,0.8076210618019104,-0.0,-6.680475195253166e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542419433594,0.0,0.0,9.273787145502864e-05,297.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.0,0.0,9.765743743628263e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542724609375,0.0,0.0,7.212947093648836e-05,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542419433594,0.0,0.0,9.765744471224024e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.0,0.0,0.0004632448544725,284.78521728515625,294.1499938964844,286.1679992675781,282.80230712890625,286.6354064941406,286.05255126953125,284.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.474332016002336e-09,0.0009881106670945,-0.0107743693515658,0.0,0.0,0.0,-0.0070309350267052,60.0,0.8293550610542297,-0.0,-6.656932782789228e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542419433594,0.0,0.0,9.273787145502864e-05,297.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.0,0.0,9.765743743628263e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542724609375,0.0,0.0,7.212947093648836e-05,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542419433594,0.0,0.0,9.765744471224024e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.0,0.0,0.0004632448544725,284.78521728515625,294.1499938964844,286.1679992675781,282.80230712890625,286.6354064941406,286.05255126953125,284.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.474332016002336e-09,0.0009881106670945,-0.0107743693515658,0.0,0.0,0.0,-0.0070309350267052,60.0,0.8293550610542297,-0.0,-6.656932782789228e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.0,0.0,9.257457713829352e-05,297.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554626464844,0.0,0.0,9.748547745402902e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.0,0.0,7.200246182037517e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.0,0.0,9.748549200594424e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554931640625,0.0,0.0,0.0004624291614163,284.7864990234375,294.1499938964844,286.2078857421875,282.8563842773437,286.627685546875,286.073974609375,284.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270884090828986e-09,0.0009863709565252,-0.0102413278073072,0.0,0.0,0.0,-0.0069300769828259,60.0,0.8532257080078125,-0.0,-6.633509741504895e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.0,0.0,9.257457713829352e-05,297.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554626464844,0.0,0.0,9.748547745402902e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.0,0.0,7.200246182037517e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.0,0.0,9.748549200594424e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554931640625,0.0,0.0,0.0004624291614163,284.7864990234375,294.1499938964844,286.2078857421875,282.8563842773437,286.627685546875,286.073974609375,284.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270884090828986e-09,0.0009863709565252,-0.0102413278073072,0.0,0.0,0.0,-0.0069300769828259,60.0,0.8532257080078125,-0.0,-6.633509741504895e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75616455078125,0.0,0.0,9.249392314814032e-05,297.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.756103515625,0.0,0.0,9.740054520079866e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75616455078125,0.0,0.0,7.193972851382568e-05,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75616455078125,0.0,0.0,9.740055975271388e-05,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.756103515625,0.0,0.0,0.0004620262770913,284.787109375,294.1499938964844,286.2290954589844,282.8843078613281,286.6241760253906,286.0854797363281,284.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985515769571,4.1703960285133235e-09,0.0009855116950348,-0.0099780429154634,0.0,0.0,0.0,-0.0068802605383098,60.0,0.8660393357276917,-0.0,-6.6219556060787e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568054199219,0.0,0.0,9.24139967537485e-05,297.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567443847656,0.0,0.0,9.73163769231178e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568054199219,0.0,0.0,7.18775627319701e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568054199219,0.0,0.0,9.73163841990754e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567443847656,0.0,0.0,0.0004616270016413,284.7877502441406,294.1499938964844,286.2511291503906,282.9128112792969,286.6208801269531,286.09735107421875,284.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846640750765,4.070811243650496e-09,0.0009846600005403,-0.0097171207889914,0.0,0.0,0.0,-0.006830892059952,60.0,0.87932950258255,-0.0,-6.610515157490229e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.758056640625,0.0,0.0,9.225816756952554e-05,297.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75799560546875,0.0,0.0,9.715228225104512e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.758056640625,0.0,0.0,7.175636710599065e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.758056640625,0.0,0.0,9.715229680296034e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580261230469,0.0,0.0,0.0004608486196957,284.7890014648437,294.1499938964844,286.2978210449219,282.97149658203125,286.6149597167969,286.1224975585937,284.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830037597566,3.876670096047974e-09,0.000982999918051,-0.0092084482312202,0.0,0.0,0.0,-0.0067346477881073,60.0,0.9076278805732728,-0.0,-6.588241063809619e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.758056640625,0.0,0.0,9.225816756952554e-05,297.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75799560546875,0.0,0.0,9.715228225104512e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.758056640625,0.0,0.0,7.175636710599065e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.758056640625,0.0,0.0,9.715229680296034e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580261230469,0.0,0.0,0.0004608486196957,284.7890014648437,294.1499938964844,286.2978210449219,282.97149658203125,286.6149597167969,286.1224975585937,284.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830037597566,3.876670096047974e-09,0.000982999918051,-0.0092084482312202,0.0,0.0,0.0,-0.0067346477881073,60.0,0.9076278805732728,-0.0,-6.588241063809619e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592163085937,0.0,0.0,9.212073200615124e-05,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591552734375,0.0,0.0,9.70075561781414e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592163085937,0.0,0.0,7.164946873672307e-05,298.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592163085937,0.0,0.0,9.70075707300566e-05,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591552734375,0.0,0.0,0.0004601620894391,284.7901611328125,294.1499938964844,286.34381103515625,283.02752685546875,286.6103515625,286.1471252441406,284.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815393714234,3.705439066692406e-09,0.0009815356461331,-0.0087597966194152,0.0,0.0,0.0,-0.0066497605293989,60.0,0.9356855154037476,-0.0,-6.568625821046227e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593078613281,0.0,0.0,9.21090177143924e-05,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75927734375,0.0,0.0,9.699521615402772e-05,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593078613281,0.0,0.0,7.16403519618325e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593078613281,0.0,0.0,9.699523070594296e-05,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.75927734375,0.0,0.0,0.000460103561636,284.7902526855469,294.1499938964844,286.3479309082031,283.0325012207031,286.6099853515625,286.1493225097656,284.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814144577831,3.6908389677847712e-09,0.0009814108489081,-0.0087215425446629,0.0,0.0,0.0,-0.0066425227560102,60.0,0.938195526599884,-0.0,-6.566954624531719e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76055908203125,0.0,0.0,9.196870814776048e-05,297.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605285644531,0.0,0.0,9.684746328275652e-05,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76055908203125,0.0,0.0,7.153122714953497e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76055908203125,0.0,0.0,9.684747783467174e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605285644531,0.0,0.0,0.0004594027122948,284.79150390625,294.1499938964844,286.4015808105469,283.0957336425781,286.6060791015625,286.17791748046875,284.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799194522202,3.5160325762007e-09,0.0009799159597605,-0.0082635162398219,0.0,0.0,0.0,-0.0065558631904423,60.0,0.9711871147155762,-0.0,-6.546963504661107e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76055908203125,0.0,0.0,9.196870814776048e-05,297.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605285644531,0.0,0.0,9.684746328275652e-05,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76055908203125,0.0,0.0,7.153122714953497e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76055908203125,0.0,0.0,9.684747783467174e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605285644531,0.0,0.0,0.0004594027122948,284.79150390625,294.1499938964844,286.4015808105469,283.0957336425781,286.6060791015625,286.17791748046875,284.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799194522202,3.5160325762007e-09,0.0009799159597605,-0.0082635162398219,0.0,0.0,0.0,-0.0065558631904423,60.0,0.9711871147155762,-0.0,-6.546963504661107e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618103027344,0.0,0.0,9.183799556922168e-05,297.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7617492675781,0.0,0.0,9.6709823992569e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618103027344,0.0,0.0,7.14295674697496e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618103027344,0.0,0.0,9.67098312685266e-05,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76177978515625,0.0,0.0,0.0004587497678585,284.7927551269531,294.1499938964844,286.4587707519531,283.16119384765625,286.60308837890625,286.2079467773437,284.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785266593098,3.3531817322796087e-09,0.0009785233996808,-0.0078368121758103,0.0,0.0,0.0,-0.0064751305617392,60.0,1.0062930583953855,-0.0,-6.528366469638058e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618103027344,0.0,0.0,9.183799556922168e-05,297.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7617492675781,0.0,0.0,9.6709823992569e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618103027344,0.0,0.0,7.14295674697496e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618103027344,0.0,0.0,9.67098312685266e-05,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76177978515625,0.0,0.0,0.0004587497678585,284.7927551269531,294.1499938964844,286.4587707519531,283.16119384765625,286.60308837890625,286.2079467773437,284.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785266593098,3.3531817322796087e-09,0.0009785233996808,-0.0078368121758103,0.0,0.0,0.0,-0.0064751305617392,60.0,1.0062930583953855,-0.0,-6.528366469638058e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.762451171875,0.0,0.0,9.177716128760947e-05,297.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76239013671875,0.0,0.0,9.664575918577611e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.762451171875,0.0,0.0,7.138224464142695e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.762451171875,0.0,0.0,9.664576646173372e-05,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76239013671875,0.0,0.0,0.0004584458656609,284.7933654785156,294.1499938964844,286.4887084960937,283.1947631835937,286.60205078125,286.2236328125,284.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778784587979,3.277384363897795e-09,0.0009778751991689,-0.0076382057741284,0.0,0.0,0.0,-0.0064375544898211,60.0,1.0249168872833252,-0.0,-6.519719875086595e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630615234375,0.0,0.0,9.171912097372116e-05,297.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76300048828125,0.0,0.0,9.658464114181696e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630615234375,0.0,0.0,7.133710460038856e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630615234375,0.0,0.0,9.65846556937322e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76300048828125,0.0,0.0,0.0004581559915095,284.7939758300781,294.1499938964844,286.5195617675781,283.2288818359375,286.60125732421875,286.2397155761719,284.9296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772600606083,3.205079313062242e-09,0.0009772568009793,-0.0074487486854195,0.0,0.0,0.0,-0.0064017097465693,60.0,1.044057846069336,-0.0,-6.511476868809042e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.0,0.0,9.161274647340178e-05,297.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642517089844,0.0,0.0,9.6472620498389e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.0,0.0,7.125436968635768e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.0,0.0,9.647263505030423e-05,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642517089844,0.0,0.0,0.000457624613773,284.7951965332031,294.1499938964844,286.5840148925781,283.2987365722656,286.6005249023437,286.2730712890625,284.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547105631429e-09,0.0009761234978213,-0.0071014794521033,0.0,0.0,0.0,-0.0063360072672367,60.0,1.084161400794983,-0.0,-6.496380677845083e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.0,0.0,9.161274647340178e-05,297.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642517089844,0.0,0.0,9.6472620498389e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.0,0.0,7.125436968635768e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.0,0.0,9.647263505030423e-05,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642517089844,0.0,0.0,0.000457624613773,284.7951965332031,294.1499938964844,286.5840148925781,283.2987365722656,286.6005249023437,286.2730712890625,284.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547105631429e-09,0.0009761234978213,-0.0071014794521033,0.0,0.0,0.0,-0.0063360072672367,60.0,1.084161400794983,-0.0,-6.496380677845083e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655334472656,0.0,0.0,9.152069833362476e-05,297.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7654724121094,0.0,0.0,9.637569019105284e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655334472656,0.0,0.0,7.118278153939173e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655334472656,0.0,0.0,9.637570474296808e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7654724121094,0.0,0.0,0.0004571648023556,284.7964172363281,294.1499938964844,286.65216064453125,283.3707275390625,286.6010437011719,286.3083190917969,284.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751457255333,2.957865952168958e-09,0.0009751428151503,-0.0068009831011295,0.0,0.0,0.0,-0.0062791546806693,60.0,1.1269820928573608,-0.0,-6.483332981588319e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655334472656,0.0,0.0,9.152069833362476e-05,297.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7654724121094,0.0,0.0,9.637569019105284e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655334472656,0.0,0.0,7.118278153939173e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655334472656,0.0,0.0,9.637570474296808e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7654724121094,0.0,0.0,0.0004571648023556,284.7964172363281,294.1499938964844,286.65216064453125,283.3707275390625,286.6010437011719,286.3083190917969,284.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751457255333,2.957865952168958e-09,0.0009751428151503,-0.0068009831011295,0.0,0.0,0.0,-0.0062791546806693,60.0,1.1269820928573608,-0.0,-6.483332981588319e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,9.144279465544967e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,9.629366104491056e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,7.11221873643808e-05,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,9.629366832086816e-05,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,0.0004567756841424,284.7976379394531,294.1499938964844,286.7240600585937,283.4448547363281,286.60272216796875,286.3453674316406,284.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974315626081,2.860806036508734e-09,0.0009743127739056,-0.0065466575324535,0.0,0.0,0.0,-0.0062310374341905,60.0,1.1722303628921509,-0.0,-6.472299673987436e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,9.144279465544967e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,9.629366104491056e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,7.11221873643808e-05,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,9.629366832086816e-05,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,0.0004567756841424,284.7976379394531,294.1499938964844,286.7240600585937,283.4448547363281,286.60272216796875,286.3453674316406,284.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974315626081,2.860806036508734e-09,0.0009743127739056,-0.0065466575324535,0.0,0.0,0.0,-0.0062310374341905,60.0,1.1722303628921509,-0.0,-6.472299673987436e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
