time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289980,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679748535156,0.0,0.0,9.138022141996772e-05,297.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679138183594,0.0,0.0,9.622775542084128e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679748535156,0.0,0.0,7.107351120794192e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679748535156,0.0,0.0,9.62277699727565e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679138183594,0.0,0.0,0.0004564630798995,284.7988586425781,294.1499938964844,286.7997436523437,283.5210876464844,286.6056823730469,286.3844909667969,284.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736487409099,2.7828375159799634e-09,0.0009736459469422,-0.0063423560932278,0.0,0.0,0.0,-0.0061923847533762,60.0,1.2201035022735596,-0.0,-6.463443469328922e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679748535156,0.0,0.0,9.138022141996772e-05,297.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679138183594,0.0,0.0,9.622775542084128e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679748535156,0.0,0.0,7.107351120794192e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679748535156,0.0,0.0,9.62277699727565e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679138183594,0.0,0.0,0.0004564630798995,284.7988586425781,294.1499938964844,286.7997436523437,283.5210876464844,286.6056823730469,286.3844909667969,284.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736487409099,2.7828375159799634e-09,0.0009736459469422,-0.0063423560932278,0.0,0.0,0.0,-0.0061923847533762,60.0,1.2201035022735596,-0.0,-6.463443469328922e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685852050781,0.0,0.0,9.135428263107316e-05,297.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685241699219,0.0,0.0,9.620044875191525e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685852050781,0.0,0.0,7.10533422534354e-05,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685852050781,0.0,0.0,9.620045602787286e-05,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685241699219,0.0,0.0,0.0004563335096463,284.7994384765625,294.1499938964844,286.8390197753906,283.5599670410156,286.60760498046875,286.40484619140625,284.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733723709359,2.750524030759038e-09,0.0009733696351759,-0.0062576849013566,0.0,0.0,0.0,-0.0061763655394315,60.0,1.2449678182601929,-0.0,-6.459774937184194e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691955566406,0.0,0.0,9.133314597420394e-05,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691345214844,0.0,0.0,9.617819159757346e-05,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691955566406,0.0,0.0,7.103689858922735e-05,298.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691955566406,0.0,0.0,9.617819887353107e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691345214844,0.0,0.0,0.0004562279500532,284.800048828125,294.1499938964844,286.8792724609375,283.5993347167969,286.6098937988281,286.42584228515625,284.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731471072882,2.7241899847041395e-09,0.0009731443715281,-0.0061886818148195,0.0,0.0,0.0,-0.0061633102595806,60.0,1.27057945728302,-0.0,-6.456786394437587e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704162597656,0.0,0.0,9.130304533755408e-05,297.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703552246094,0.0,0.0,9.614649025024846e-05,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704162597656,0.0,0.0,7.101349183358252e-05,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704162597656,0.0,0.0,9.614650480216368e-05,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703552246094,0.0,0.0,0.0004560775705613,284.8012390136719,294.1499938964844,286.9626770019531,283.6796569824219,286.6153259277344,286.4696350097656,284.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728263248689,2.686683764352437e-09,0.0009728236473165,-0.0060904035344719,0.0,0.0,0.0,-0.0061447164043784,60.0,1.323705554008484,-0.0,-6.452530243450384e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704162597656,0.0,0.0,9.130304533755408e-05,297.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703552246094,0.0,0.0,9.614649025024846e-05,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704162597656,0.0,0.0,7.101349183358252e-05,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704162597656,0.0,0.0,9.614650480216368e-05,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703552246094,0.0,0.0,0.0004560775705613,284.8012390136719,294.1499938964844,286.9626770019531,283.6796569824219,286.6153259277344,286.4696350097656,284.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728263248689,2.686683764352437e-09,0.0009728236473165,-0.0060904035344719,0.0,0.0,0.0,-0.0061447164043784,60.0,1.323705554008484,-0.0,-6.452530243450384e-08,0.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.050000000745058,9.129023237619548e-05,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.050000000745058,9.613300062483177e-05,298.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.050000000745058,7.100352377165109e-05,298.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.050000000745058,9.613300790078938e-05,298.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.050000000745058,0.0004560135712381,284.80242919921875,291.1499938964844,287.04998779296875,283.7619323730469,286.6221618652344,286.5166320800781,284.93408203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.670718091124513e-09,0.0009726870339363,-0.0060485680587589,0.0,0.0,0.0,-0.006136801559478,60.0,1.379840612411499,-0.0,-6.45071907001693e-08,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.050000000745058,9.129023237619548e-05,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.050000000745058,9.613300062483177e-05,298.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.050000000745058,7.100352377165109e-05,298.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.050000000745058,9.613300790078938e-05,298.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.050000000745058,0.0004560135712381,284.80242919921875,291.1499938964844,287.04998779296875,283.7619323730469,286.6221618652344,286.5166320800781,284.93408203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.670718091124513e-09,0.0009726870339363,-0.0060485680587589,0.0,0.0,0.0,-0.006136801559478,60.0,1.379840612411499,-0.0,-6.45071907001693e-08,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6342532634735107,0.050000000745058,0.0408386588096618,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6342532634735107,0.050000000745058,0.0430050753057003,298.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6342532634735107,0.050000000745058,0.0317634008824825,298.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6342532634735107,0.050000000745058,0.0430050753057003,298.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6342532634735107,0.050000000745058,0.2039975523948669,284.91864013671875,291.1499938964844,287.0957336425781,283.8036499023437,293.96954345703125,295.8200988769531,285.0899963378906,1.0,0.1097200140357017,0.0515337884426116,0.0515337884426116,1.0,1.0,-0.4364371299743652,4.443129000719637e-05,0.4363926947116852,-0.1359176635742187,0.0,0.0,0.0,10.145837783813477,60.0,1217.955322265625,-0.0,12.277715682983398,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.583740234375,0.631168007850647,0.050000000745058,0.0452367477118968,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.583740234375,0.631168007850647,0.050000000745058,0.0476364716887474,298.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.583740234375,0.631168007850647,0.050000000745058,0.0351841375231742,298.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.583740234375,0.631168007850647,0.050000000745058,0.0476364716887474,298.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.583740234375,0.631168007850647,0.050000000745058,0.2259669154882431,285.6803283691406,291.1499938964844,287.1435241699219,283.8454895019531,294.9840087890625,298.2754211425781,286.3475036621094,1.0,0.1210925951600074,0.1030675768852233,0.1030675768852233,1.0,1.0,-0.4820047318935394,0.0022238478995859,0.4797808825969696,-0.1434871107339859,0.0,0.0,0.0,12.500225067138672,60.0,2501.57568359375,-0.0,16.68117904663086,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7962341308594,0.5708470344543457,0.050000000745058,0.0456814877688884,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7962341308594,0.5708470344543457,0.050000000745058,0.0481048040091991,298.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7962341308594,0.5708470344543457,0.050000000745058,0.0355300456285476,297.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7962341308594,0.5708470344543457,0.050000000745058,0.0481048040091991,298.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7962341308594,0.5708470344543457,0.050000000745058,0.2281884849071502,287.8852233886719,291.1499938964844,287.2451171875,283.9295959472656,294.9936218261719,298.3476257324219,288.2878112792969,1.0,0.1406002938747406,0.2061351537704467,0.2061351537704467,1.0,1.0,-0.4867449104785919,0.0251814667135477,0.4615634381771087,-0.1217182576656341,0.0,0.0,0.0,20.020044326782227,60.0,2442.30712890625,-0.0,23.19049453735352,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7962341308594,0.5708470344543457,0.050000000745058,0.0456814877688884,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7962341308594,0.5708470344543457,0.050000000745058,0.0481048040091991,298.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7962341308594,0.5708470344543457,0.050000000745058,0.0355300456285476,297.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7962341308594,0.5708470344543457,0.050000000745058,0.0481048040091991,298.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7962341308594,0.5708470344543457,0.050000000745058,0.2281884849071502,287.8852233886719,291.1499938964844,287.2451171875,283.9295959472656,294.9936218261719,298.3476257324219,288.2878112792969,1.0,0.1406002938747406,0.2061351537704467,0.2061351537704467,1.0,1.0,-0.4867449104785919,0.0251814667135477,0.4615634381771087,-0.1217182576656341,0.0,0.0,0.0,20.020044326782227,60.0,2442.30712890625,-0.0,23.19049453735352,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.563720703125,0.5491191744804382,0.050000000745058,0.0458187982439994,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.563720703125,0.5491191744804382,0.050000000745058,0.0482493974268436,298.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.563720703125,0.5491191744804382,0.050000000745058,0.0356368422508239,297.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.563720703125,0.5491191744804382,0.050000000745058,0.0482493974268436,298.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.563720703125,0.5491191744804382,0.050000000745058,0.2288743704557418,288.6358337402344,291.1499938964844,287.2987060546875,283.9718017578125,294.9955444335937,298.32537841796875,288.9834899902344,1.0,0.1490056216716766,0.2576689422130584,0.2576689422130584,1.0,1.0,-0.4882082939147949,0.0382210053503513,0.4499872922897339,-0.1090725660324096,0.0,0.0,0.0,23.691062927246094,60.0,2217.4072265625,-0.0,26.3438777923584,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23828125,0.532325267791748,0.050000000745058,0.045950386673212,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.23828125,0.532325267791748,0.050000000745058,0.0483879707753658,298.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.23828125,0.532325267791748,0.050000000745058,0.0357391908764839,297.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.23828125,0.532325267791748,0.050000000745058,0.0483879707753658,298.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.23828125,0.532325267791748,0.050000000745058,0.229531705379486,289.3027038574219,291.1499938964844,287.3541259765625,284.0140380859375,294.9984130859375,298.3085327148437,289.6201171875,1.0,0.1565674394369125,0.4061351418495178,0.4061351418495178,0.9977909922599792,1.0,-0.4896107912063598,0.0972453132271766,0.3923654854297638,-0.0506281182169914,0.0,0.0,0.0,27.21771812438965,60.0,1998.78955078125,-0.0,29.37548828125,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3476867675781,0.5105192065238953,0.050000000745058,0.0461771823465824,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3476867675781,0.5105192065238953,0.050000000745058,0.0486267954111099,298.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3476867675781,0.5105192065238953,0.050000000745058,0.0359155870974063,297.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3476867675781,0.5105192065238953,0.050000000745058,0.0486267954111099,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3476867675781,0.5105192065238953,0.050000000745058,0.2306645810604095,290.3995666503906,291.1499938964844,287.4631652832031,284.0937805175781,294.0440673828125,298.2894287109375,290.6337890625,1.0,0.168730154633522,0.6860520243644714,0.6860520243644714,0.9936261177062988,1.0,-0.4920273125171661,0.1993225663900375,0.2927047312259674,0.0504798963665962,0.0,0.0,0.0,33.29613494873047,60.0,1446.810302734375,-0.0,34.64187240600586,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.40411376953125,0.5095027685165405,0.050000000745058,0.0461899526417255,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40411376953125,0.5095027685165405,0.050000000745058,0.0486402437090873,298.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40411376953125,0.5095027685165405,0.050000000745058,0.035925518721342,297.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.40411376953125,0.5095027685165405,0.050000000745058,0.0486402437090873,298.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40411376953125,0.5095027685165405,0.050000000745058,0.2307283878326416,290.4544677734375,291.1499938964844,287.4700012207031,284.0986328125,293.978515625,298.2886962890625,290.6785583496094,1.0,0.1693882346153259,0.7030676007270813,0.7030676007270813,0.993372917175293,1.0,-0.4921633899211883,0.2016872018575668,0.2904761731624603,0.0528049543499946,0.0,0.0,0.0,33.63801193237305,60.0,1403.048583984375,-0.0,34.940670013427734,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.4954143762588501,0.050000000745058,0.0463938377797603,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.4954143762588501,0.050000000745058,0.0488549433648586,298.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.4954143762588501,0.050000000745058,0.036084096878767,297.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.4954143762588501,0.050000000745058,0.0488549433648586,298.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.4954143762588501,0.050000000745058,0.2317468225955963,291.1590270996094,291.1499938964844,287.5921325683594,284.18316650390625,293.6087951660156,298.2817077636719,291.3056640625,1.0,0.179547443985939,1.0,1.0,0.9889549016952516,1.0,-0.4943359494209289,0.2164391130208969,0.2778968214988708,0.0670304298400878,0.0,0.0,0.0,39.09246063232422,60.0,908.9701538085938,-0.0,39.736778259277344,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.4954143762588501,0.050000000745058,0.0463938377797603,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.4954143762588501,0.050000000745058,0.0488549433648586,298.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.4954143762588501,0.050000000745058,0.036084096878767,297.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.4954143762588501,0.050000000745058,0.0488549433648586,298.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.4954143762588501,0.050000000745058,0.2317468225955963,291.1590270996094,291.1499938964844,287.5921325683594,284.18316650390625,293.6087951660156,298.2817077636719,291.3056640625,1.0,0.179547443985939,1.0,1.0,0.9889549016952516,1.0,-0.4943359494209289,0.2164391130208969,0.2778968214988708,0.0670304298400878,0.0,0.0,0.0,39.09246063232422,60.0,908.9701538085938,-0.0,39.736778259277344,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5122375488281,0.488648384809494,0.050000000745058,0.0465099401772022,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5122375488281,0.488648384809494,0.050000000745058,0.0489772036671638,298.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5122375488281,0.488648384809494,0.050000000745058,0.0361743979156017,297.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5122375488281,0.488648384809494,0.050000000745058,0.0489772036671638,298.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5122375488281,0.488648384809494,0.050000000745058,0.2323267757892608,291.5393371582031,291.1499938964844,287.6766357421875,284.2393493652344,293.6323547363281,298.28106689453125,291.6741638183594,1.0,0.1850659102201461,1.0,1.0,0.9890108108520508,1.0,-0.4955730736255646,0.2170582562685012,0.2785148322582245,0.0673946812748909,0.0,0.0,0.0,42.197566986083984,60.0,752.7213134765625,-0.0,42.48786926269531,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.69189453125,0.4857456982135772,0.050000000745058,0.0465625338256359,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.69189453125,0.4857456982135772,0.050000000745058,0.0490325912833213,298.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.69189453125,0.4857456982135772,0.050000000745058,0.0362153053283691,297.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.69189453125,0.4857456982135772,0.050000000745058,0.0490325912833213,298.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.69189453125,0.4857456982135772,0.050000000745058,0.2325894981622696,291.7176513671875,290.6499938964844,287.7199401855469,284.2674865722656,293.6518859863281,298.2816467285156,291.8449401855469,1.0,0.1875082105398178,1.0,1.0,0.98903888463974,1.0,-0.4961335361003876,0.2172887325286865,0.278844803571701,0.0675143674015998,0.0,0.0,0.0,43.60428237915039,48.0,692.679931640625,-0.0,43.73860168457031,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1651306152344,0.4834611117839813,0.050000000745058,0.0466046519577503,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1651306152344,0.4834611117839813,0.050000000745058,0.0490769408643245,298.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1651306152344,0.4834611117839813,0.050000000745058,0.0362480618059635,297.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1651306152344,0.4834611117839813,0.050000000745058,0.0490769408643245,298.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1651306152344,0.4834611117839813,0.050000000745058,0.2327998876571655,292.1860656738281,290.1499938964844,287.8528137207031,284.3513488769531,293.713134765625,298.2861633300781,292.2881774902344,1.0,0.1889546513557434,1.0,1.0,0.9891228675842284,1.0,-0.4965826570987701,0.2174517512321472,0.2791309058666229,0.067654401063919,0.0,0.0,0.0,44.73140335083008,36.0,544.96875,-0.0,44.74269104003906,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1651306152344,0.4834611117839813,0.050000000745058,0.0466046519577503,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1651306152344,0.4834611117839813,0.050000000745058,0.0490769408643245,298.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1651306152344,0.4834611117839813,0.050000000745058,0.0362480618059635,297.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1651306152344,0.4834611117839813,0.050000000745058,0.0490769408643245,298.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1651306152344,0.4834611117839813,0.050000000745058,0.2327998876571655,292.1860656738281,290.1499938964844,287.8528137207031,284.3513488769531,293.713134765625,298.2861633300781,292.2881774902344,1.0,0.1889546513557434,1.0,1.0,0.9891228675842284,1.0,-0.4965826570987701,0.2174517512321472,0.2791309058666229,0.067654401063919,0.0,0.0,0.0,44.73140335083008,36.0,544.96875,-0.0,44.74269104003906,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.36474609375,0.4846739470958709,0.050000000745058,0.0465822331607341,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.36474609375,0.4846739470958709,0.050000000745058,0.0490533336997032,298.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.36474609375,0.4846739470958709,0.050000000745058,0.0362306237220764,297.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.36474609375,0.4846739470958709,0.050000000745058,0.0490533336997032,298.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.36474609375,0.4846739470958709,0.050000000745058,0.2326878905296325,292.3834228515625,290.1499938964844,287.9209899902344,284.39306640625,293.7450561523437,298.28955078125,292.4744567871094,1.0,0.1877634525299072,1.0,1.0,0.9891648888587952,1.0,-0.4963438808917999,0.2173342257738113,0.2790096402168274,0.0676428079605102,0.0,0.0,0.0,44.13238525390625,36.0,484.8840026855469,-0.0,44.20880126953125,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.54266357421875,0.4871768355369568,0.050000000745058,0.0465364418923854,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.54266357421875,0.4871768355369568,0.050000000745058,0.0490051135420799,298.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.54266357421875,0.4871768355369568,0.050000000745058,0.0361950099468231,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.54266357421875,0.4871768355369568,0.050000000745058,0.0490051135420799,298.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.54266357421875,0.4871768355369568,0.050000000745058,0.232459157705307,292.5593566894531,289.6499938964844,287.9902038574219,284.4346008300781,293.7772827148437,298.2934875488281,292.6407165527344,1.0,0.1854839026927948,1.0,1.0,0.9873061180114746,1.0,-0.4958560168743133,0.2171358615159988,0.2787201404571533,0.0676155686378479,0.0,0.0,0.0,42.90843200683594,25.0,432.4865112304688,-0.0,43.11948776245117,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8284606933594,0.4947217106819153,0.050000000745058,0.0464052148163318,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8284606933594,0.4947217106819153,0.050000000745058,0.0488669238984584,298.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8284606933594,0.4947217106819153,0.1797783076763153,0.0360929444432258,297.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8284606933594,0.4947217106819153,0.050000000745058,0.0488669238984584,298.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8284606933594,0.4947217106819153,0.050000000745058,0.2318036556243896,292.842041015625,289.6499938964844,288.1232604980469,284.5123596191406,293.83935546875,298.3018798828125,292.90838623046875,1.0,0.1790025383234024,1.0,1.0,0.983801543712616,1.0,-0.4944578111171722,0.2165571302175521,0.2779006659984588,0.0674917548894882,0.0,0.0,0.0,39.40047073364258,25.0,351.5252380371094,-0.0,40.00890350341797,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.843994140625,0.4961852133274078,0.050000000745058,0.0463813133537769,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.843994140625,0.4961852133274078,0.050000000745058,0.048841755837202,298.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8449401855469,0.5293933153152466,0.1807458251714706,0.0427988767623901,297.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.843994140625,0.4961852133274078,0.050000000745058,0.048841755837202,298.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.843994140625,0.4961852133274078,0.050000000745058,0.2316842526197433,292.85748291015625,289.1499938964844,288.1314697265625,284.5170593261719,293.8427734375,298.3025207519531,292.9229736328125,1.0,0.178604707121849,1.0,1.0,0.9835885167121888,1.0,-0.5022326707839966,0.2200393080711364,0.2821933627128601,0.0685687065124511,0.0,0.0,0.0,38.81537628173828,43.0,347.76678466796875,-0.0,40.36235046386719,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1430053710937,0.5056746006011963,0.050000000745058,0.0462398640811443,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1430053710937,0.5056746006011963,0.050000000745058,0.0486928038299083,298.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1773681640625,0.8016490340232849,0.1887516379356384,0.1313005834817886,297.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1430053710937,0.5056746006011963,0.050000000745058,0.0486928038299083,298.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1430053710937,0.5056746006011963,0.050000000745058,0.2309776991605758,293.1634826660156,288.6499938964844,288.2760314941406,284.5985717773437,293.9302978515625,298.2984313964844,293.217529296875,1.0,0.1828651428222656,1.0,1.0,0.9798709154129028,1.0,-0.6069161295890808,0.2642095983028412,0.3427065014839172,0.0900086015462875,0.0,0.0,0.0,35.882652282714844,31.0,327.8336486816406,-0.0,49.75846481323242,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1430053710937,0.5056746006011963,0.050000000745058,0.0462398640811443,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1430053710937,0.5056746006011963,0.050000000745058,0.0486928038299083,298.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1773681640625,0.8016490340232849,0.1887516379356384,0.1313005834817886,297.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1430053710937,0.5056746006011963,0.050000000745058,0.0486928038299083,298.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1430053710937,0.5056746006011963,0.050000000745058,0.2309776991605758,293.1634826660156,288.6499938964844,288.2760314941406,284.5985717773437,293.9302978515625,298.2984313964844,293.217529296875,1.0,0.1828651428222656,1.0,1.0,0.9798709154129028,1.0,-0.6069161295890808,0.2642095983028412,0.3427065014839172,0.0900086015462875,0.0,0.0,0.0,35.882652282714844,31.0,327.8336486816406,-0.0,49.75846481323242,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3508605957031,0.8022611141204834,0.1746870577335357,0.1501494795083999,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3199157714844,0.5284240245819092,0.050000000745058,0.048423983156681,298.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3531188964844,0.8412439227104187,0.1955742090940475,0.1355055868625641,297.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3199157714844,0.5284240245819092,0.050000000745058,0.048423983156681,298.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3199157714844,0.5284240245819092,0.1598488390445709,0.2297025322914123,293.3435974121094,288.6499938964844,288.37384033203125,284.6522216796875,293.9567565917969,298.2781066894531,293.3904113769531,1.0,0.1842310726642608,1.0,1.0,0.904181182384491,1.0,-0.7346656918525696,0.3204748034477234,0.4141908586025238,0.1206214949488639,0.0,0.0,0.0,30.21790313720703,31.0,309.0041809082031,-0.0,60.27919387817383,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.44732666015625,0.8855074048042297,0.1763602942228317,0.0960085391998291,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4152526855469,0.6915653944015503,0.050000000745058,0.0476493835449218,298.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4470520019531,0.8855074048042297,0.2006808072328567,0.0746733173727989,297.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4152526855469,0.6915653944015503,0.050000000745058,0.0476493835449218,298.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4444274902344,0.9576546549797058,0.1631077229976654,0.5935137867927551,293.4507751464844,288.1499938964844,288.4233093261719,284.6789245605469,293.95703125,298.27001953125,293.4979553222656,1.0,0.1893273591995239,1.0,1.0,0.8661982417106628,1.0,-1.0331286191940308,0.4529575705528259,0.5801710486412048,0.1961050927639007,0.0,0.0,0.0,13.863956451416016,51.0,324.940185546875,-0.0,86.80451202392578,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6730651855469,0.9034903645515442,0.1870134025812149,0.1088195219635963,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6589050292969,0.6755123734474182,0.050000000745058,0.047680027782917,298.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6730651855469,0.9034903645515442,0.2180612534284591,0.0846374034881591,297.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6737365722656,0.960809051990509,0.1523516625165939,0.135008156299591,298.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6731262207031,0.9034903645515442,0.1701278388500213,0.5435760617256165,293.67529296875,287.6499938964844,288.5727233886719,284.7580261230469,293.89794921875,298.2789001464844,293.6881103515625,1.0,0.2062930017709732,1.0,1.0,0.7525255680084229,1.0,-1.129198670387268,0.5108115673065186,0.6183871030807495,0.2361896783113479,0.0,0.0,0.0,15.918538093566896,71.0,212.98133850097656,-0.0,109.75948333740234,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6730651855469,0.9034903645515442,0.1870134025812149,0.1088195219635963,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6589050292969,0.6755123734474182,0.050000000745058,0.047680027782917,298.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6730651855469,0.9034903645515442,0.2180612534284591,0.0846374034881591,297.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6737365722656,0.960809051990509,0.1523516625165939,0.135008156299591,298.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6731262207031,0.9034903645515442,0.1701278388500213,0.5435760617256165,293.67529296875,287.6499938964844,288.5727233886719,284.7580261230469,293.89794921875,298.2789001464844,293.6881103515625,1.0,0.2062930017709732,1.0,1.0,0.7525255680084229,1.0,-1.129198670387268,0.5108115673065186,0.6183871030807495,0.2361896783113479,0.0,0.0,0.0,15.918538093566896,71.0,212.98133850097656,-0.0,109.75948333740234,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7142639160156,0.9164665341377258,0.1923712491989135,0.1184170469641685,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7073974609375,0.6648848056793213,0.050000000745058,0.0477038584649562,298.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7142639160156,0.9164665341377258,0.2256842404603958,0.0921021476387977,297.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7147521972656,0.968810260295868,0.1538112759590149,0.1448370218276977,298.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7142639160156,0.9164665341377258,0.1741388291120529,0.5915176868438721,293.715087890625,287.6499938964844,288.6480407714844,284.7970275878906,293.8037414550781,298.2734069824219,293.718994140625,1.0,0.217945709824562,1.0,1.0,0.6956892609596252,1.0,-1.193555474281311,0.5558597445487976,0.6376957297325134,0.2694058716297149,0.0,0.0,0.0,17.43878936767578,71.0,128.03720092773438,-0.0,131.91159057617188,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6942443847656,0.92874413728714,0.1973408311605453,0.1277929544448852,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.70318603515625,0.655525267124176,0.050000000745058,0.0477275848388671,298.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6942443847656,0.92874413728714,0.2326111197471618,0.0993945151567459,297.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6935119628906,0.9594519138336182,0.1557231098413467,0.1467733532190323,298.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6942443847656,0.92874413728714,0.1779223978519439,0.6383522152900696,293.6920471191406,287.1499938964844,288.7236633300781,284.835693359375,293.40216064453125,298.2645263671875,293.6717529296875,1.0,0.2315845638513565,1.0,1.0,0.5818020105361938,1.0,-1.2721197605133057,0.6558689475059509,0.6162508130073547,0.3538303673267364,0.0,0.0,0.0,19.219457626342773,91.0,-59.61466598510742,-0.0,158.46998596191406,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9521179199219,0.9419209957122804,0.2052407413721084,0.138836532831192,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0795593261719,0.645621657371521,0.050000000745058,0.0477554909884929,298.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9521179199219,0.9419209957122804,0.2441840171813964,0.1079839691519737,297.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.949951171875,0.9523344039916992,0.1595685333013534,0.1505763083696365,297.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9449462890625,0.9799401164054872,0.1834693998098373,0.7783335447311401,292.9314880371094,286.6499938964844,288.8755187988281,284.91180419921875,291.4133605957031,298.23614501953125,292.81622314453125,1.0,0.26466104388237,1.0,1.0,0.3540275692939758,1.0,-1.4682855606079102,1.0843440294265747,0.3839415907859802,0.7420118451118469,0.0,0.0,0.0,23.26407051086425,111.0,-1086.0965576171875,-0.0,238.13580322265625,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
