time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292080,298.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9521179199219,0.9419209957122804,0.2052407413721084,0.138836532831192,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0795593261719,0.645621657371521,0.050000000745058,0.0477554909884929,298.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9521179199219,0.9419209957122804,0.2441840171813964,0.1079839691519737,297.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.949951171875,0.9523344039916992,0.1595685333013534,0.1505763083696365,297.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9449462890625,0.9799401164054872,0.1834693998098373,0.7783335447311401,292.9314880371094,286.6499938964844,288.8755187988281,284.91180419921875,291.4133605957031,298.23614501953125,292.81622314453125,1.0,0.26466104388237,1.0,1.0,0.3540275692939758,1.0,-1.4682855606079102,1.0843440294265747,0.3839415907859802,0.7420118451118469,0.0,0.0,0.0,23.26407051086425,111.0,-1086.0965576171875,-0.0,238.13580322265625,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,297.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3496398925781,0.9529898762702942,0.2047074139118194,0.1856597065925598,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.54595947265625,0.5926135182380676,0.050000000745058,0.0479785948991775,298.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3434753417969,0.9912568926811218,0.2482791095972061,0.1636283695697784,297.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3672790527344,0.8709378838539124,0.1604144871234893,0.1525041162967682,297.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3567810058594,0.9129909873008728,0.1838201284408569,0.8289898037910461,291.3395690917969,286.1499938964844,289.0277404785156,284.9862976074219,289.53887939453125,298.1669006347656,291.2284545898437,1.0,0.3032542765140533,1.0,1.0,0.1262531280517578,1.0,-1.6638708114624023,1.5863909721374512,0.0774798095226287,1.2026666402816772,0.0,0.0,0.0,32.85310363769531,131.0,-1862.356201171875,-0.0,353.66436767578125,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,297.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3496398925781,0.9529898762702942,0.2047074139118194,0.1856597065925598,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.54595947265625,0.5926135182380676,0.050000000745058,0.0479785948991775,298.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3434753417969,0.9912568926811218,0.2482791095972061,0.1636283695697784,297.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3672790527344,0.8709378838539124,0.1604144871234893,0.1525041162967682,297.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3567810058594,0.9129909873008728,0.1838201284408569,0.8289898037910461,291.3395690917969,286.1499938964844,289.0277404785156,284.9862976074219,289.53887939453125,298.1669006347656,291.2284545898437,1.0,0.3032542765140533,1.0,1.0,0.1262531280517578,1.0,-1.6638708114624023,1.5863909721374512,0.0774798095226287,1.2026666402816772,0.0,0.0,0.0,32.85310363769531,131.0,-1862.356201171875,-0.0,353.66436767578125,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.48486328125,0.8093423247337341,0.2002303004264831,0.1827473789453506,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.61260986328125,0.49689981341362,0.050000000745058,0.0488220788538455,298.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4784851074219,0.8610976338386536,0.2445398122072219,0.1727403402328491,297.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49462890625,0.748304545879364,0.1588119268417358,0.1523922085762024,297.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4887084960937,0.7824193835258484,0.1818932294845581,0.8268329501152039,290.4784240722656,286.1499938964844,289.1301574707031,285.0355224609375,289.2060546875,298.1029052734375,290.4174499511719,1.0,0.3257477879524231,1.0,1.0,0.0922392755746841,1.0,-1.6605596542358398,1.6470553874969482,0.0135042034089565,1.2650526762008667,0.0,0.0,0.0,54.21117782592773,131.0,-1645.7989501953125,-0.0,414.3480224609375,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.7724194526672363,0.1983645260334015,0.1812921911478042,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3370361328125,0.4750182926654815,0.050000000745058,0.0492335669696331,298.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2440185546875,0.8254019021987915,0.2433680295944214,0.1720010340213775,297.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.25567626953125,0.718172013759613,0.1578324884176254,0.1519425362348556,297.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2514343261719,0.7488259673118591,0.1808023750782013,0.8240910172462463,290.24395751953125,286.14288330078125,289.1797180175781,285.05908203125,289.2025451660156,298.0757751464844,290.1988830566406,1.0,0.3357137143611908,1.0,1.0,0.0757518708705902,1.0,-1.6545873880386353,1.650007724761963,0.0045795966871082,1.2691893577575684,0.0,0.0,0.0,64.50867462158203,119.0,-1393.4080810546875,-0.0,440.008056640625,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.84051513671875,0.7249671816825867,0.1947369277477264,0.1780721396207809,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8746337890625,0.4347965121269226,0.050000000745058,0.0500203967094421,297.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8384094238281,0.7759133577346802,0.2422051280736923,0.171141117811203,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.84326171875,0.6713982820510864,0.1552263349294662,0.1501049250364303,297.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8415222167969,0.704181969165802,0.1780492663383484,0.8143913745880127,289.83843994140625,286.1065979003906,289.3308410644531,285.13006591796875,289.3260192871094,298.00225830078125,289.8199462890625,1.0,0.3521850705146789,1.0,1.0,0.0252506248652935,1.0,-1.6367790699005127,1.63672935962677,4.966872074874118e-05,1.2594751119613647,0.0,0.0,0.0,84.05928802490234,107.0,-728.625732421875,-0.0,484.2732543945313,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.84051513671875,0.7249671816825867,0.1947369277477264,0.1780721396207809,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8746337890625,0.4347965121269226,0.050000000745058,0.0500203967094421,297.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8384094238281,0.7759133577346802,0.2422051280736923,0.171141117811203,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.84326171875,0.6713982820510864,0.1552263349294662,0.1501049250364303,297.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8415222167969,0.704181969165802,0.1780492663383484,0.8143913745880127,289.83843994140625,286.1065979003906,289.3308410644531,285.13006591796875,289.3260192871094,298.00225830078125,289.8199462890625,1.0,0.3521850705146789,1.0,1.0,0.0252506248652935,1.0,-1.6367790699005127,1.63672935962677,4.966872074874118e-05,1.2594751119613647,0.0,0.0,0.0,84.05928802490234,107.0,-728.625732421875,-0.0,484.2732543945313,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74053955078125,0.7148944139480591,0.1940201073884964,0.1773173063993454,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7615661621094,0.427003413438797,0.050000000745058,0.0502365455031394,297.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7392272949219,0.7659581303596497,0.2426909655332565,0.1714108288288116,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.74224853515625,0.6609646677970886,0.154349684715271,0.1493436694145202,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7411499023437,0.693170428276062,0.1771943420171737,0.8107435703277588,289.7392578125,286.0885925292969,289.4059143066406,285.16485595703125,289.4007873535156,297.9695129394531,289.7279968261719,1.0,0.3565021455287933,1.0,1.0,0.0,1.0,-1.6311595439910889,1.6311569213867188,2.657194499988691e-06,1.254983901977539,0.0,0.0,0.0,89.41368103027344,107.0,-497.2859802246094,-0.0,495.7671508789063,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.682861328125,0.709414541721344,0.1938943564891815,0.1770555526018142,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6946105957031,0.4230812489986419,0.050000000745058,0.050359945744276,297.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6821594238281,0.7614220976829529,0.2436942458152771,0.1720206588506698,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.6553121209144592,0.1537866592407226,0.1487835198640823,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6832275390625,0.6871521472930908,0.1767036318778991,0.8082982897758484,289.68218994140625,286.0706787109375,289.48052978515625,285.1991882324219,289.4754333496094,297.939697265625,289.67633056640625,1.0,0.358896255493164,1.0,1.0,0.0,1.0,-1.6281143426895142,1.6281121969223022,2.1614887373289093e-06,1.25248384475708,0.0,0.0,0.0,92.47293853759766,95.0,-322.133056640625,-0.0,502.3976440429688,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6539001464844,0.7078136801719666,0.1944874376058578,0.1773452460765838,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.65655517578125,0.4216447472572326,0.050000000745058,0.0504079796373844,297.7892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.65380859375,0.7612113356590271,0.2457164674997329,0.1732757687568664,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.654052734375,0.6529006958007812,0.1534903794527053,0.1483599990606308,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6539611816406,0.6847482919692993,0.1765713542699813,0.8069034218788147,289.65380859375,286.0463562011719,289.5819091796875,285.24542236328125,289.57684326171875,297.9041442871094,289.65338134765625,1.0,0.3597955405712127,1.0,1.0,0.0,1.0,-1.6278399229049685,1.6278377771377563,2.160657004424138e-06,1.252148151397705,0.0,0.0,0.0,93.68032836914062,95.0,-149.9954071044922,-0.0,505.5764770507813,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6554260253906,0.7089568972587585,0.1950017660856247,0.1776846498250961,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6549072265625,0.4221204817295074,0.050000000745058,0.0503918901085853,297.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6555480957031,0.7629200220108032,0.2468508929014206,0.1739844232797622,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6552734375,0.6533939242362976,0.1535205841064453,0.1482934057712555,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6553649902344,0.6854282021522522,0.1766972690820694,0.806972086429596,289.6555480957031,286.03521728515625,289.6282043457031,285.26641845703125,289.6231994628906,297.8898620605469,289.6570129394531,1.0,0.3594822287559509,1.0,1.0,0.0,1.0,-1.6290799379348757,1.6290777921676636,2.163728368032025e-06,1.2530776262283323,0.0,0.0,0.0,93.29700469970705,83.0,-90.7732162475586,-0.0,505.2749328613281,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7030639648437,0.7181467413902283,0.1973797976970672,0.179402694106102,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6954650878906,0.4274485111236572,0.050000000745058,0.0502231903374195,297.7384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.70367431640625,0.7743504047393799,0.2510835230350494,0.1766399294137954,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7022399902344,0.6602993607521057,0.1541948467493057,0.1485528498888015,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7027282714844,0.6934471130371094,0.177734375,0.8097274899482727,289.70361328125,286.0003967285156,289.7732849121094,285.331787109375,289.76837158203125,297.85284423828125,289.7091979980469,1.0,0.3563037812709808,1.0,1.0,0.0,1.0,-1.6377441883087158,1.637742042541504,2.1855096292711096e-06,1.2597795724868774,0.0,0.0,0.0,89.20020294189453,71.0,39.19807052612305,-0.0,499.1903991699219,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7030639648437,0.7181467413902283,0.1973797976970672,0.179402694106102,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6954650878906,0.4274485111236572,0.050000000745058,0.0502231903374195,297.7384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.70367431640625,0.7743504047393799,0.2510835230350494,0.1766399294137954,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7022399902344,0.6602993607521057,0.1541948467493057,0.1485528498888015,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7027282714844,0.6934471130371094,0.177734375,0.8097274899482727,289.70361328125,286.0003967285156,289.7732849121094,285.331787109375,289.76837158203125,297.85284423828125,289.7091979980469,1.0,0.3563037812709808,1.0,1.0,0.0,1.0,-1.6377441883087158,1.637742042541504,2.1855096292711096e-06,1.2597795724868774,0.0,0.0,0.0,89.20020294189453,71.0,39.19807052612305,-0.0,499.1903991699219,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7928771972656,0.7336639761924744,0.2005682587623596,0.1818200796842575,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7812194824219,0.4384803473949432,0.050000000745058,0.0499293468892574,297.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7937927246094,0.7938634157180786,0.2560163736343384,0.1797487735748291,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79168701171875,0.6745041608810425,0.1555597931146621,0.1493976712226867,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7923889160156,0.7089621424674988,0.179519310593605,0.815561056137085,289.79364013671875,285.96636962890625,289.9151306152344,285.395263671875,289.910400390625,297.8265075683594,289.80145263671875,1.0,0.350821316242218,1.0,1.0,0.0,1.0,-1.6520416736602783,1.6520395278930664,2.2218846424948424e-06,1.2709496021270752,0.0,0.0,0.0,82.05384826660156,59.0,110.90415954589844,-0.0,487.8912048339844,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7928771972656,0.7336639761924744,0.2005682587623596,0.1818200796842575,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7812194824219,0.4384803473949432,0.050000000745058,0.0499293468892574,297.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7937927246094,0.7938634157180786,0.2560163736343384,0.1797487735748291,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79168701171875,0.6745041608810425,0.1555597931146621,0.1493976712226867,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7923889160156,0.7089621424674988,0.179519310593605,0.815561056137085,289.79364013671875,285.96636962890625,289.9151306152344,285.395263671875,289.910400390625,297.8265075683594,289.80145263671875,1.0,0.350821316242218,1.0,1.0,0.0,1.0,-1.6520416736602783,1.6520395278930664,2.2218846424948424e-06,1.2709496021270752,0.0,0.0,0.0,82.05384826660156,59.0,110.90415954589844,-0.0,487.8912048339844,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8517761230469,0.7448024153709412,0.2025238275527954,0.1833276748657226,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8387451171875,0.4472227394580841,0.050000000745058,0.0497361235320568,297.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.852783203125,0.8075955510139465,0.2588856518268585,0.181562066078186,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8504638671875,0.6852192282676697,0.1565127074718475,0.1500429511070251,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85125732421875,0.7195820212364197,0.1807117015123367,0.8196783065795898,289.85260009765625,285.9483337402344,289.99029541015625,285.4288024902344,289.98565673828125,297.81573486328125,289.8611145019531,1.0,0.3472199738025665,1.0,1.0,0.0,1.0,-1.6615135669708252,1.6615114212036133,2.2462127162725665e-06,1.2783688306808472,0.0,0.0,0.0,77.35830688476562,59.0,134.51853942871094,-0.0,480.38714599609375,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.90533447265625,0.7561845183372498,0.2042791247367859,0.1846901029348373,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8914489746094,0.4565065503120422,0.050000000745058,0.0495586358010768,297.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9064025878906,0.8203430771827698,0.2614041864871979,0.1831561177968979,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9039306640625,0.6960622668266296,0.1574139147996902,0.1506732702255249,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9047546386719,0.7296373844146729,0.1818193942308426,0.8235847353935242,289.9061889648437,285.9332275390625,290.0531921386719,285.45684814453125,290.04864501953125,297.8081359863281,289.9150695800781,1.0,0.3439088761806488,1.0,1.0,0.0,1.0,-1.670296311378479,1.6702940464019775,2.2689259822072927e-06,1.2852540016174316,0.0,0.0,0.0,73.04823303222656,47.0,148.881591796875,-0.0,473.4637145996094,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96612548828125,0.7710113525390625,0.2062703073024749,0.1862430274486541,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9515380859375,0.4684593677520752,0.050000000745058,0.0493544749915599,297.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9672241210937,0.8357795476913452,0.2642140388488769,0.1849366873502731,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9646911621094,0.7097532749176025,0.1584748029708862,0.1514315903186798,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.96551513671875,0.7423628568649292,0.1831061840057373,0.8281891942024231,289.9670104980469,285.91705322265625,290.1206359863281,285.4869689941406,290.1161804199219,297.8011779785156,289.97613525390625,1.0,0.3400946259498596,1.0,1.0,0.0,1.0,-1.6804914474487305,1.680489182472229,2.295475496794097e-06,1.2932502031326294,0.0,0.0,0.0,68.0939712524414,47.0,159.99095153808594,-0.0,465.4604187011719,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0285949707031,0.7888186573982239,0.2083308100700378,0.1878563165664672,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0135192871094,0.4797721803188324,0.050000000745058,0.0491412170231342,297.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0296936035156,0.8541407585144043,0.2670808136463165,0.186755284667015,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.027099609375,0.7245430946350098,0.1596056222915649,0.1522537022829055,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0279541015625,0.7578245997428894,0.1844622492790222,0.8330971598625183,290.02947998046875,285.9011535644531,290.1868896484375,285.5166320800781,290.1825256347656,297.7953796386719,290.0387268066406,1.0,0.3361040651798248,1.0,1.0,0.0,1.0,-1.691235065460205,1.691232681274414,2.323664148207172e-06,1.3016791343688965,0.0,0.0,0.0,62.9227180480957,35.0,167.44044494628906,-0.0,457.0475463867188,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1556091308594,0.8333761096000671,0.2126110792160034,0.1912214607000351,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1399841308594,0.5050008296966553,0.050000000745058,0.048694871366024,297.6752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1566772460937,0.9046454429626464,0.27293661236763,0.1904742121696472,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.154052734375,0.7626079320907593,0.1620291024446487,0.1540465503931045,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1549377441406,0.800746500492096,0.1873286515474319,0.8435927629470825,290.15643310546875,285.8702697753906,290.3155822753906,285.5746459960937,290.3114624023437,297.786376953125,290.1656494140625,1.0,0.3277366459369659,1.0,1.0,0.0,1.0,-1.713957905769348,1.7139555215835571,2.3839907044020947e-06,1.3195092678070068,0.0,0.0,0.0,52.1103630065918,25.0,174.71180725097656,-0.0,439.2155456542969,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1556091308594,0.8333761096000671,0.2126110792160034,0.1912214607000351,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1399841308594,0.5050008296966553,0.050000000745058,0.048694871366024,297.6752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1566772460937,0.9046454429626464,0.27293661236763,0.1904742121696472,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.154052734375,0.7626079320907593,0.1620291024446487,0.1540465503931045,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1549377441406,0.800746500492096,0.1873286515474319,0.8435927629470825,290.15643310546875,285.8702697753906,290.3155822753906,285.5746459960937,290.3114624023437,297.786376953125,290.1656494140625,1.0,0.3277366459369659,1.0,1.0,0.0,1.0,-1.713957905769348,1.7139555215835571,2.3839907044020947e-06,1.3195092678070068,0.0,0.0,0.0,52.1103630065918,25.0,174.71180725097656,-0.0,439.2155456542969,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2821350097656,0.8997266888618469,0.2170493006706237,0.194746121764183,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.26641845703125,0.5476029515266418,0.050000000745058,0.0482524968683719,297.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2831726074219,0.9833340644836426,0.2788995802402496,0.1942816972732544,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2806091308594,0.8225992321968079,0.1646129637956619,0.1560104787349701,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8611333966255188,0.1903386265039444,0.8548327088356018,290.2829284667969,285.8406982421875,290.4386901855469,285.63092041015625,290.434814453125,297.7799377441406,290.2918701171875,1.0,0.3197276890277862,1.0,1.0,0.0,1.0,-1.7380831241607666,1.738080620765686,2.449081193844904e-06,1.3384368419647217,0.0,0.0,0.0,41.43746948242188,25.0,175.22372436523438,-0.0,422.0853271484375,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2821350097656,0.8997266888618469,0.2170493006706237,0.194746121764183,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.26641845703125,0.5476029515266418,0.050000000745058,0.0482524968683719,297.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2831726074219,0.9833340644836426,0.2788995802402496,0.1942816972732544,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2806091308594,0.8225992321968079,0.1646129637956619,0.1560104787349701,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8611333966255188,0.1903386265039444,0.8548327088356018,290.2829284667969,285.8406982421875,290.4386901855469,285.63092041015625,290.434814453125,297.7799377441406,290.2918701171875,1.0,0.3197276890277862,1.0,1.0,0.0,1.0,-1.7380831241607666,1.738080620765686,2.449081193844904e-06,1.3384368419647217,0.0,0.0,0.0,41.43746948242188,25.0,175.22372436523438,-0.0,422.0853271484375,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4053955078125,0.9565352201461792,0.2215468436479568,0.1985730081796646,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.39013671875,0.579892635345459,0.050000000745058,0.0480445697903633,297.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4059753417969,0.9959878921508788,0.2864340543746948,0.1764834374189376,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4039306640625,0.8652322888374329,0.1672636121511459,0.1582966744899749,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047241210937,0.909098207950592,0.1934046298265457,0.8675291538238525,290.40606689453125,285.8126525878906,290.5556640625,285.6855773925781,290.552001953125,297.77984619140625,290.4144897460937,1.0,0.3145066797733307,1.0,1.0,0.0,1.0,-1.7390671968460083,1.7390648126602173,2.451943373671384e-06,1.3393546342849731,0.0,0.0,0.0,36.199337005615234,43.0,170.9137725830078,-0.0,407.1518249511719,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4053955078125,0.9565352201461792,0.2215468436479568,0.1985730081796646,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.39013671875,0.579892635345459,0.050000000745058,0.0480445697903633,297.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4059753417969,0.9959878921508788,0.2864340543746948,0.1764834374189376,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4039306640625,0.8652322888374329,0.1672636121511459,0.1582966744899749,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047241210937,0.909098207950592,0.1934046298265457,0.8675291538238525,290.40606689453125,285.8126525878906,290.5556640625,285.6855773925781,290.552001953125,297.77984619140625,290.4144897460937,1.0,0.3145066797733307,1.0,1.0,0.0,1.0,-1.7390671968460083,1.7390648126602173,2.451943373671384e-06,1.3393546342849731,0.0,0.0,0.0,36.199337005615234,43.0,170.9137725830078,-0.0,407.1518249511719,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5222473144531,0.9684250354766846,0.2261203229427337,0.2026311159133911,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50750732421875,0.5834344029426575,0.050000000745058,0.0480250865221023,297.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5226135253906,0.994881808757782,0.2960051000118255,0.1729474812746048,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5208435058594,0.8745206594467163,0.1700307726860046,0.1608584076166153,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5216064453125,0.9201446771621704,0.1966159492731094,0.8816332817077637,290.5228576660156,285.78619384765625,290.6658630371094,285.7387084960937,290.6624755859375,297.7863464355469,290.531005859375,1.0,0.3180208206176758,1.0,1.0,0.0,1.0,-1.7596536874771118,1.7596511840820312,2.507978933863342e-06,1.3551965951919556,0.0,0.0,0.0,36.15471267700195,61.0,164.25425720214844,-0.0,419.0823669433594,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5222473144531,0.9684250354766846,0.2261203229427337,0.2026311159133911,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50750732421875,0.5834344029426575,0.050000000745058,0.0480250865221023,297.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5226135253906,0.994881808757782,0.2960051000118255,0.1729474812746048,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5208435058594,0.8745206594467163,0.1700307726860046,0.1608584076166153,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5216064453125,0.9201446771621704,0.1966159492731094,0.8816332817077637,290.5228576660156,285.78619384765625,290.6658630371094,285.7387084960937,290.6624755859375,297.7863464355469,290.531005859375,1.0,0.3180208206176758,1.0,1.0,0.0,1.0,-1.7596536874771118,1.7596511840820312,2.507978933863342e-06,1.3551965951919556,0.0,0.0,0.0,36.15471267700195,61.0,164.25425720214844,-0.0,419.0823669433594,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791015625,0.9625120759010316,0.2284291088581085,0.2047268450260162,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.56463623046875,0.5770242214202881,0.050000000745058,0.0480602942407131,297.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5795593261719,0.9967714548110962,0.2999708652496338,0.1793176382780075,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5777587890625,0.8686387538909912,0.1714445203542709,0.162221610546112,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5784912109375,0.91310715675354,0.1982467025518417,0.8890864849090576,290.5796813964844,285.77362060546875,290.7182312011719,285.76470947265625,290.7149963378906,297.7870178222656,290.5876159667969,1.0,0.3225089013576507,1.0,1.0,0.0,1.0,-1.7804405689239502,1.78043794631958,2.5656636353232898e-06,1.3714407682418823,0.0,0.0,0.0,37.514068603515625,61.0,160.81838989257812,-0.0,435.6378784179688,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6346740722656,0.9496850967407228,0.2307447791099548,0.2068586349487304,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6205139160156,0.5661982297897339,0.050000000745058,0.0481243692338466,297.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.63525390625,0.9988863468170166,0.3031115233898163,0.1897935569286346,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.63336181640625,0.8573837280273438,0.1728622615337371,0.163622960448265,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6340637207031,0.9002807140350342,0.1998639702796936,0.8966653943061829,290.63525390625,285.7615051269531,290.7687072753906,285.7903747558594,290.765625,297.784912109375,290.6429138183594,1.0,0.3285391628742218,1.0,1.0,0.0,1.0,-1.8064296245574951,1.806427001953125,2.638945488797617e-06,1.3917855024337769,0.0,0.0,0.0,39.73229217529297,79.0,157.10983276367188,-0.0,458.439697265625,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.741455078125,0.9032745361328124,0.235362023115158,0.2112415581941604,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7279968261719,0.53260338306427,0.050000000745058,0.0483758077025413,297.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7423400878906,0.9911548495292664,0.306969404220581,0.2144234180450439,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7402038574219,0.8214256763458252,0.1756614595651626,0.1665352284908294,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7408752441406,0.8596881031990051,0.2029816508293151,0.9120262265205384,290.7420349121094,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.77264404296875,290.74908447265625,1.0,0.3441931903362274,1.0,1.0,0.0,1.0,-1.863279700279236,1.8632768392562864,2.804107225529151e-06,1.436696171760559,0.0,0.0,0.0,47.45354843139648,82.0,148.7610626220703,-0.0,519.6341552734375,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.741455078125,0.9032745361328124,0.235362023115158,0.2112415581941604,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7279968261719,0.53260338306427,0.050000000745058,0.0483758077025413,297.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7423400878906,0.9911548495292664,0.306969404220581,0.2144234180450439,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7402038574219,0.8214256763458252,0.1756614595651626,0.1665352284908294,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7408752441406,0.8596881031990051,0.2029816508293151,0.9120262265205384,290.7420349121094,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.77264404296875,290.74908447265625,1.0,0.3441931903362274,1.0,1.0,0.0,1.0,-1.863279700279236,1.8632768392562864,2.804107225529151e-06,1.436696171760559,0.0,0.0,0.0,47.45354843139648,82.0,148.7610626220703,-0.0,519.6341552734375,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.83221435546875,0.8676568269729614,0.2395188957452774,0.2152660340070724,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.82000732421875,0.5061561465263367,0.050000000745058,0.04867634922266,297.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8329467773437,0.9528704881668092,0.3107399642467499,0.2169973850250244,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8310852050781,0.7889367341995239,0.1781232059001922,0.1691826730966568,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8316650390625,0.826958417892456,0.2056565731763839,0.9256026744842528,290.83270263671875,285.7196044921875,290.9432678222656,285.8858337402344,290.9408264160156,297.7630615234375,290.83892822265625,1.0,0.3556473851203918,1.0,1.0,0.0,1.0,-1.8912967443466189,1.8912938833236688,2.8872636903543025e-06,1.4585365056991575,0.9846744537353516,0.9846744537353516,0.0,55.74225616455078,82.0,138.58717346191406,-0.0,565.4364013671875,1.0,282.3991394042969,283.8759155273437,290.27978515625,291.3831481933594,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,8.400731594402043e-21,4.2003657972010206e-21,4.2003657972010206e-21,0.0,0.0,-0.0,3.38512436428573e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.8654890060424805,0.239886999130249,0.215618222951889,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.82769775390625,0.5045504570007324,0.050000000745058,0.0486994758248329,297.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8403625488281,0.9501311182975768,0.3111363351345062,0.2172718197107315,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8385925292969,0.7868356704711914,0.178340345621109,0.1694115102291107,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8391418457031,0.8249380588531494,0.2058910727500915,0.9267682433128356,290.8401184082031,285.7179870605469,290.95001220703125,285.8897705078125,290.94757080078125,297.762451171875,290.841796875,1.0,0.3565773963928222,1.0,1.0,0.0,1.0,-1.8937513828277588,1.8937485218048096,2.894628323701909e-06,1.4604583978652954,0.990365207195282,0.990365207195282,0.0,56.38807678222656,85.0,405.4833068847656,-0.0,569.2581787109375,1.0,282.4049072265625,284.7084655761719,290.2675476074219,291.3449401855469,293.1499938964844,293.1499938964844,283.1499938964844,2850.571533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0210615489631891,1.0,0.0,0.0,0.2197885811328888,0.2197962552309036,2.494730040325521e-07,1.6261723041534424,1.6261619329452517,1.0388369446445722e-05,0.0,0.0,-0.0,432.2962036132813,0.0,3.378782033920288,416.7494201660156,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4687805175781,0.8473893404006958,0.2367392778396606,0.2162899076938629,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.4931087791919708,0.050000000745058,0.0488851368427276,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4209899902344,0.9268749356269836,0.3083114922046661,0.2179201394319534,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5443115234375,0.7698740363121033,0.1768765598535537,0.1700354367494583,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5043029785156,0.808079183101654,0.204095259308815,0.9295920133590698,287.4369812011719,285.7079467773437,290.99188232421875,285.91455078125,290.989501953125,297.7392272949219,287.09783935546875,1.0,0.3618128597736358,1.0,1.0,0.0,1.0,-1.899741768836975,1.8997387886047363,2.9133220778021496e-06,1.4656275510787964,0.9701661467552184,0.9701661467552184,0.0,61.25352478027344,85.0,10276.40234375,-0.0,589.2515869140625,1.0,282.6513366699219,287.8935852050781,291.2351989746094,292.1122131347656,293.1499938964844,293.1499938964844,283.1499938964844,1544.3892822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3024723827838897,1.0,0.0,0.0,0.8145842552185059,0.8145866990089417,4.96161263185968e-08,4.255606651306152,4.25559663772583,9.873666385828985e-06,0.0,0.0,-0.0,4207.751953125,0.0,16.9934139251709,1894.0025634765625,0.0,120.12570190429688,0.207941398024559,1.0,0.0,3.0,1.0,0.0
