time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294120,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.8110458850860596,0.2272275239229202,0.2102686017751693,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2398681640625,0.4740449786186218,0.050000000745058,0.0492496900260448,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920593261719,0.8840773105621338,0.299388438463211,0.2135595083236694,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.738252580165863,0.1716431826353073,0.1668921709060669,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171142578125,0.7728388905525208,0.1979307681322097,0.9116278290748596,285.8968811035156,285.6983642578125,291.0317687988281,285.9380798339844,291.0293273925781,297.6957397460937,285.7916259765625,1.0,0.3646637499332428,1.0,1.0,0.0,1.0,-1.8624128103256223,1.862409949302673,2.802750941555132e-06,1.436887502670288,0.9550700187683104,0.9550700187683104,0.0,69.59546661376953,73.0,10782.3544921875,-0.0,589.1646728515625,1.0,282.8343200683594,285.6603088378906,290.9714050292969,292.0533752441406,293.1499938964844,293.1499938964844,283.1499938964844,2698.314208984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914421737194061,1.0,0.0,0.0,1.0603184700012207,1.060320496559143,7.533063239861806e-08,4.265567302703857,4.265557289123535,9.78897514869459e-06,0.0,0.0,-0.0,3764.220947265625,0.0,36.87648010253906,1895.3885498046875,0.0,481.3581848144531,0.2724527418613434,1.0,0.0,3.0,1.0,0.0
12294180,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669921875,0.7598815560340881,0.212031289935112,0.1955604404211044,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.216064453125,0.4466769695281982,0.050000000745058,0.0497461445629596,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.8360139727592468,0.2854562997817993,0.2030393630266189,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.6966812610626221,0.1617787033319473,0.1575754284858703,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688232421875,0.7295036315917969,0.1861192733049392,0.8586496710777283,285.1648254394531,285.73956298828125,291.1132202148437,285.9859619140625,291.11065673828125,297.6147766113281,285.1420288085937,1.0,0.3608594238758087,1.0,1.0,0.0,1.0,-1.7579021453857422,1.7578996419906616,2.504004442016594e-06,1.3544905185699463,0.9413231611251832,0.9413231611251832,0.0,79.72247314453125,61.0,10852.9541015625,-0.0,548.4093017578125,1.0,283.0652770996094,284.7964172363281,289.71746826171875,290.8143310546875,293.1499938964844,293.1499938964844,283.1499938964844,5849.44970703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354900002479553,1.0,0.0,0.0,1.5411956310272217,1.541199803352356,1.584930657827499e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,3410.267578125,0.0,113.62252044677734,1895.43701171875,0.0,1143.635498046875,0.3902216255664825,1.0,0.0,3.0,1.0,0.0
12294240,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669921875,0.7598815560340881,0.212031289935112,0.1955604404211044,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.216064453125,0.4466769695281982,0.050000000745058,0.0497461445629596,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.8360139727592468,0.2854562997817993,0.2030393630266189,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.6966812610626221,0.1617787033319473,0.1575754284858703,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688232421875,0.7295036315917969,0.1861192733049392,0.8586496710777283,285.1648254394531,285.73956298828125,291.1132202148437,285.9859619140625,291.11065673828125,297.6147766113281,285.1420288085937,1.0,0.3608594238758087,1.0,1.0,0.0,1.0,-1.7579021453857422,1.7578996419906616,2.504004442016594e-06,1.3544905185699463,0.9413231611251832,0.9413231611251832,0.0,79.72247314453125,61.0,10852.9541015625,-0.0,548.4093017578125,1.0,283.0652770996094,284.7964172363281,289.71746826171875,290.8143310546875,293.1499938964844,293.1499938964844,283.1499938964844,5849.44970703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354900002479553,1.0,0.0,0.0,1.5411956310272217,1.541199803352356,1.584930657827499e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,3410.267578125,0.0,113.62252044677734,1895.43701171875,0.0,1143.635498046875,0.3902216255664825,1.0,0.0,3.0,1.0,0.0
12294300,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7503048777580261,0.207441359758377,0.1906855404376983,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.4436099529266357,0.050000000745058,0.0498116873204708,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8280180096626282,0.2812876999378204,0.199605643749237,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.6873911023139954,0.1582311540842056,0.1538556665182113,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.720673680305481,0.1817545294761657,0.8370885848999023,285.02056884765625,285.72900390625,291.1538391113281,286.009765625,291.15118408203125,297.5754699707031,285.0030212402344,1.0,0.3566997349262237,1.0,1.0,0.0,1.0,-1.7176380157470703,1.7176356315612793,2.394067450950388e-06,1.3225706815719604,0.935241997241974,0.935241997241974,0.0,80.48065185546875,61.0,10866.3564453125,-0.0,524.3360595703125,1.0,283.1130065917969,284.6233215332031,289.2756042480469,290.3021240234375,293.1499938964844,293.1499938964844,283.1499938964844,7713.10400390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373310685157776,1.0,0.0,0.0,1.758550763130188,1.758556246757507,2.0634941222397174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.22265625,0.0,169.144775390625,1895.4371337890625,0.0,1155.67333984375,0.4406743943691253,1.0,0.0,3.0,1.0,0.0
12294360,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7468826174736023,0.2041586935520172,0.1871448308229446,296.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.4445843994617462,0.050000000745058,0.0497910231351852,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8259046673774719,0.278277575969696,0.1970983147621154,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.683618426322937,0.1554167121648788,0.1508299112319946,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.71678227186203,0.1782362014055252,0.8193324208259583,284.9165344238281,285.777587890625,291.1943359375,286.033447265625,291.191650390625,297.5390930175781,284.9034118652344,1.0,0.3516321182250976,1.0,1.0,0.0,1.0,-1.6853903532028198,1.6853879690170288,2.308157490915619e-06,1.2969746589660645,0.9281546473503112,0.9281546473503112,0.0,79.25299072265625,49.0,10858.2138671875,-0.0,500.40667724609375,1.0,283.1353454589844,284.4989318847656,288.9940795898437,289.945068359375,293.1499938964844,293.1499938964844,283.1499938964844,9468.625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169360280036926,1.0,0.0,0.0,1.9364718198776243,1.93647849559784,2.5021640226441377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.866455078125,0.0,226.31369018554688,1895.4371337890625,0.0,1027.12255859375,0.4869780838489532,1.0,0.0,3.0,1.0,0.0
12294420,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.7490081787109375,0.201002836227417,0.1836798340082168,296.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.4508376121520996,0.050000000745058,0.0496640987694263,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.8297209739685059,0.2753199636936188,0.1945973336696624,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.6848932504653931,0.1523901522159576,0.1474917083978653,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065795898437,0.7175004482269287,0.1743822693824768,0.7995073795318604,284.8048400878906,285.7617492675781,291.2509155273437,286.06640625,291.2481994628906,297.4967346191406,284.79522705078125,1.0,0.3434975445270538,1.0,1.0,0.0,1.0,-1.65025532245636,1.650253176689148,2.2167323550092988e-06,1.2690595388412476,0.9183615446090698,0.9183615446090698,0.0,75.28961944580078,49.0,10871.70703125,-0.0,467.796630859375,1.0,283.14654541015625,284.3620300292969,288.80572509765625,289.6708374023437,293.1499938964844,293.1499938964844,283.1499938964844,12098.9697265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714421272277832,1.0,0.0,0.0,2.165603876113892,2.16561222076416,3.129330252704676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.61962890625,0.0,317.6708374023437,1895.4371337890625,0.0,781.9385375976562,0.5403203964233398,1.0,0.0,3.0,1.0,0.0
12294480,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.7518271207809448,0.2000023573637008,0.1825568825006485,296.7744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.4550228118896484,0.050000000745058,0.0495856180787086,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.833233118057251,0.2743602097034454,0.1937683671712875,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.6872860193252563,0.1513416320085525,0.1463078409433365,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.7195421457290649,0.1730236411094665,0.7924075126647949,284.76971435546875,285.8124694824219,291.27508544921875,286.0804748535156,291.2723388671875,297.4819641113281,284.7616271972656,1.0,0.3397469520568847,1.0,1.0,0.0,1.0,-1.637869119644165,1.6378669738769531,2.185043967983802e-06,1.2592121362686155,0.9133320450782776,0.9133320450782776,0.0,73.0425796508789,37.0,10870.5771484375,-0.0,454.2118835449219,1.0,283.1482238769531,284.3193664550781,288.77850341796875,289.6151733398437,293.1499938964844,293.1499938964844,283.1499938964844,13095.009765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5503233075141907,1.0,0.0,0.0,2.2426912784576416,2.2427000999450684,3.356080355843005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.967041015625,0.0,353.3652038574219,1895.4371337890625,0.0,687.9457397460938,0.5621331930160522,1.0,0.0,3.0,1.0,0.0
12294540,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015380859375,0.7627828121185303,0.1981600522994995,0.1804322749376297,296.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.4683690965175628,0.050000000745058,0.0493566766381263,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.8458383083343506,0.272548496723175,0.1921633332967758,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025756835937,0.6969926953315735,0.1492559611797332,0.1438973695039749,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.7279685139656067,0.1702671945095062,0.7777969837188721,284.7010192871094,285.79498291015625,291.3333740234375,286.1142578125,291.3305969238281,297.4537353515625,284.6953430175781,1.0,0.3302091956138611,1.0,1.0,0.0,1.0,-1.612676024436951,1.6126738786697388,2.1214627849985845e-06,1.2391726970672607,0.9022987484931946,0.9022987484931946,0.0,66.72431182861328,37.0,10883.541015625,-0.0,422.3409729003906,1.0,283.1496887207031,284.2334899902344,288.8023376464844,289.5910949707031,293.1499938964844,293.1499938964844,283.1499938964844,15633.5859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035422444343567,1.0,0.0,0.0,2.418463706970215,2.418474197387696,3.902765968177846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.73974609375,0.0,445.1433410644531,1895.4371337890625,0.0,517.9078979492188,0.6026448011398315,1.0,0.0,3.0,1.0,0.0
12294600,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830139160156,0.7684552073478699,0.1976199001073837,0.1797874420881271,296.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.691162109375,0.4736813008785248,0.050000000745058,0.0492594316601753,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822814941406,0.852173388004303,0.2720045447349548,0.1916646063327789,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838684082031,0.7020463943481445,0.1485981941223144,0.1431169956922531,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834411621094,0.7323888540267944,0.1693780422210693,0.7730096578598022,284.6825866699219,285.8442687988281,291.3554077148437,286.12701416015625,291.3526306152344,297.4454650878906,284.6778564453125,1.0,0.3264561295509338,1.0,1.0,0.0,1.0,-1.6045002937316897,1.604498267173767,2.101080326610827e-06,1.2326664924621582,0.8973631858825684,0.8973631858825684,0.0,64.09486389160156,25.0,10883.576171875,-0.0,410.6092224121094,1.0,283.1498413085937,284.21063232421875,288.8340759277344,289.6107482910156,293.1499938964844,293.1499938964844,283.1499938964844,16439.841796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887783527374267,1.0,0.0,0.0,2.467841148376465,2.4678521156311035,4.063757330641238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.60400390625,0.0,473.7854919433594,1895.4371337890625,0.0,473.6739807128906,0.6177805662155151,1.0,0.0,3.0,1.0,0.0
12294660,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.7968899011611938,0.1961251348257064,0.1779182702302932,296.7332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371765136719,0.4937976002693176,0.050000000745058,0.0488762930035591,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322021484375,0.8838520646095276,0.2704665958881378,0.190191239118576,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7257269620895386,0.1466440260410308,0.140724241733551,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.63287353515625,0.7552762031555176,0.1666553169488906,0.7580914497375488,284.63238525390625,285.8729858398437,291.4353332519531,286.1730651855469,291.4325256347656,297.42413330078125,284.6297302246094,1.0,0.3123334944248199,1.0,1.0,0.0,1.0,-1.5792404413223269,1.5792384147644043,2.0388822576933308e-06,1.2125550508499146,0.8806197643280029,0.8806197643280029,0.0,53.883399963378906,25.0,10897.0751953125,-0.0,369.4458618164063,1.0,283.1499938964844,284.145751953125,288.9994201660156,289.7563781738281,293.1499938964844,293.1499938964844,283.1499938964844,19389.5,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532560110092163,1.0,0.0,0.0,2.625048875808716,2.625061511993408,4.597991107857524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.34326171875,0.0,574.4627075195312,1895.4371337890625,0.0,382.3443908691406,0.6511863470077515,1.0,0.0,3.0,1.0,0.0
12294720,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.7968899011611938,0.1961251348257064,0.1779182702302932,296.7332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371765136719,0.4937976002693176,0.050000000745058,0.0488762930035591,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322021484375,0.8838520646095276,0.2704665958881378,0.190191239118576,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7257269620895386,0.1466440260410308,0.140724241733551,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.63287353515625,0.7552762031555176,0.1666553169488906,0.7580914497375488,284.63238525390625,285.8729858398437,291.4353332519531,286.1730651855469,291.4325256347656,297.42413330078125,284.6297302246094,1.0,0.3123334944248199,1.0,1.0,0.0,1.0,-1.5792404413223269,1.5792384147644043,2.0388822576933308e-06,1.2125550508499146,0.8806197643280029,0.8806197643280029,0.0,53.883399963378906,25.0,10897.0751953125,-0.0,369.4458618164063,1.0,283.1499938964844,284.145751953125,288.9994201660156,289.7563781738281,293.1499938964844,293.1499938964844,283.1499938964844,19389.5,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532560110092163,1.0,0.0,0.0,2.625048875808716,2.625061511993408,4.597991107857524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.34326171875,0.0,574.4627075195312,1895.4371337890625,0.0,382.3443908691406,0.6511863470077515,1.0,0.0,3.0,1.0,0.0
12294780,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.617919921875,0.8233693838119507,0.1951421648263931,0.1766709685325622,296.7260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6189880371094,0.5122612118721008,0.050000000745058,0.0485977046191692,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61785888671875,0.9158785343170166,0.2694107294082641,0.1891766041517257,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6180419921875,0.7472286224365234,0.1451810747385025,0.1389600038528442,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61798095703125,0.778589129447937,0.1644996851682663,0.7465481162071228,284.6178894042969,285.898681640625,291.5148010253906,286.2185974121094,291.511962890625,297.4124450683594,284.6173400878906,1.0,0.3019928336143493,1.0,1.0,0.0,1.0,-1.5602104663848877,1.5602085590362549,1.992778152271057e-06,1.1973766088485718,0.8636026978492737,0.8636026978492737,0.0,46.45083999633789,25.0,10890.673828125,-0.0,339.9358215332031,1.0,283.1499938964844,284.1271667480469,289.1675109863281,289.9283142089844,293.1499938964844,293.1499938964844,283.1499938964844,20948.982421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435492753982544,1.0,0.0,0.0,2.6662042140960693,2.66621732711792,4.743295392017899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.064453125,0.0,607.0820922851562,1895.4371337890625,0.0,360.57659912109375,0.6617634296417236,1.0,0.0,3.0,1.0,0.0
12294840,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.617919921875,0.8233693838119507,0.1951421648263931,0.1766709685325622,296.7260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6189880371094,0.5122612118721008,0.050000000745058,0.0485977046191692,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61785888671875,0.9158785343170166,0.2694107294082641,0.1891766041517257,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6180419921875,0.7472286224365234,0.1451810747385025,0.1389600038528442,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61798095703125,0.778589129447937,0.1644996851682663,0.7465481162071228,284.6178894042969,285.898681640625,291.5148010253906,286.2185974121094,291.511962890625,297.4124450683594,284.6173400878906,1.0,0.3019928336143493,1.0,1.0,0.0,1.0,-1.5602104663848877,1.5602085590362549,1.992778152271057e-06,1.1973766088485718,0.8636026978492737,0.8636026978492737,0.0,46.45083999633789,25.0,10890.673828125,-0.0,339.9358215332031,1.0,283.1499938964844,284.1271667480469,289.1675109863281,289.9283142089844,293.1499938964844,293.1499938964844,283.1499938964844,20948.982421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435492753982544,1.0,0.0,0.0,2.6662042140960693,2.66621732711792,4.743295392017899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.064453125,0.0,607.0820922851562,1895.4371337890625,0.0,360.57659912109375,0.6617634296417236,1.0,0.0,3.0,1.0,0.0
12294900,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199645996094,0.8349482417106628,0.194780096411705,0.1762088388204574,296.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61920166015625,0.5213257670402527,0.050000000745058,0.0484913103282451,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6200561523437,0.9321678280830384,0.2690014839172363,0.1887876540422439,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6198425292969,0.7574980854988098,0.1445737332105636,0.1382431536912918,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199035644531,0.7895634174346924,0.1635633558034896,0.7416512370109558,284.6200256347656,285.8844299316406,291.5543212890625,286.2411804199219,291.5514831542969,297.4089050292969,284.6205749511719,1.0,0.2978127896785736,1.0,1.0,0.0,1.0,-1.55232036113739,1.552318453788757,1.9738586161111016e-06,1.1910817623138428,0.8553325533866882,0.8553325533866882,0.0,43.60162353515625,25.0,10882.55859375,-0.0,328.5129089355469,1.0,283.1499938964844,284.1302795410156,289.2338256835937,290.00048828125,293.1499938964844,293.1499938964844,283.1499938964844,21274.41015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445129245519638,1.0,0.0,0.0,2.652235746383667,2.6522488594055176,4.693724804383237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.8642578125,0.0,600.5499267578125,1895.4371337890625,0.0,364.0376586914063,0.6615561246871948,1.0,0.0,3.0,1.0,0.0
12294960,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6242370605469,0.8460883498191833,0.1944860070943832,0.1758294999599456,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231384277344,0.5302292108535767,0.050000000745058,0.0484010800719261,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62432861328125,0.947398006916046,0.2686509490013122,0.1884571611881256,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62408447265625,0.7674793004989624,0.1440292745828628,0.1376088261604309,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6241455078125,0.799963116645813,0.1626974642276764,0.7371860146522522,284.6242980957031,285.92138671875,291.59375,286.2636108398437,291.5909118652344,297.406494140625,284.6250305175781,1.0,0.2941703796386719,1.0,1.0,0.0,1.0,-1.5452367067337036,1.5452347993850708,1.956969072125503e-06,1.185428261756897,0.8465287685394287,0.8465287685394287,0.0,41.17836380004883,25.0,10884.953125,-0.0,318.7054443359375,1.0,283.1499938964844,284.13409423828125,289.2857971191406,290.06005859375,293.1499938964844,293.1499938964844,283.1499938964844,21631.787109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489316046237945,1.0,0.0,0.0,2.6416356563568115,2.641648769378662,4.656280907511246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.494384765625,0.0,596.2322998046875,1895.4371337890625,0.0,372.49609375,0.6566512584686279,1.0,0.0,3.0,1.0,0.0
12295020,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6442565917969,0.8671262860298157,0.1940644085407257,0.1752675324678421,296.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6417236328125,0.5469514727592468,0.050000000745058,0.0482593886554241,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64453125,0.9725857377052308,0.2680828273296356,0.1879270374774933,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439514160156,0.7860516309738159,0.1430882811546325,0.1365319341421127,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440734863281,0.8180451393127441,0.1611280590295791,0.7292426824569702,284.6444091796875,285.9411315917969,291.6722106933594,286.3080444335937,291.6693725585937,297.40399169921875,284.6460876464844,1.0,0.2881943583488464,1.0,1.0,0.0,1.0,-1.5329252481460571,1.5329233407974243,1.9278304534964263e-06,1.175597071647644,0.8295656442642212,0.8295656442642212,0.0,37.35146713256836,25.0,10878.40625,-0.0,302.8661193847656,1.0,283.1499938964844,284.1580505371094,289.3502197265625,290.1365966796875,293.1499938964844,293.1499938964844,283.1499938964844,21694.009765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580938518047333,1.0,0.0,0.0,2.5742509365081787,2.574263572692871,4.421759172146267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.734130859375,0.0,557.8364868164062,1895.4371337890625,0.0,393.6617431640625,0.6413341164588928,1.0,0.0,3.0,1.0,0.0
12295080,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6442565917969,0.8671262860298157,0.1940644085407257,0.1752675324678421,296.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6417236328125,0.5469514727592468,0.050000000745058,0.0482593886554241,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64453125,0.9725857377052308,0.2680828273296356,0.1879270374774933,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439514160156,0.7860516309738159,0.1430882811546325,0.1365319341421127,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440734863281,0.8180451393127441,0.1611280590295791,0.7292426824569702,284.6444091796875,285.9411315917969,291.6722106933594,286.3080444335937,291.6693725585937,297.40399169921875,284.6460876464844,1.0,0.2881943583488464,1.0,1.0,0.0,1.0,-1.5329252481460571,1.5329233407974243,1.9278304534964263e-06,1.175597071647644,0.8295656442642212,0.8295656442642212,0.0,37.35146713256836,25.0,10878.40625,-0.0,302.8661193847656,1.0,283.1499938964844,284.1580505371094,289.3502197265625,290.1365966796875,293.1499938964844,293.1499938964844,283.1499938964844,21694.009765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580938518047333,1.0,0.0,0.0,2.5742509365081787,2.574263572692871,4.421759172146267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.734130859375,0.0,557.8364868164062,1895.4371337890625,0.0,393.6617431640625,0.6413341164588928,1.0,0.0,3.0,1.0,0.0
12295140,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.8860076665878296,0.1938309520483017,0.1749197542667389,296.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6707458496094,0.5615507960319519,0.050000000745058,0.0481567084789276,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747741699219,0.990744948387146,0.2676509022712707,0.1875284314155578,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739501953125,0.8021602034568787,0.1423028856515884,0.1356520652770996,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67413330078125,0.8324553966522217,0.1597244888544082,0.7222906947135925,284.6745910644531,285.9579467773437,291.7501220703125,286.35186767578125,291.74725341796875,297.4035339355469,284.677001953125,1.0,0.2835703492164612,1.0,1.0,0.0,1.0,-1.5225025415420532,1.5225006341934204,1.903374709399941e-06,1.167267680168152,0.8128599524497986,0.8128599524497986,0.0,34.55070877075195,25.0,10870.048828125,-0.0,290.78228759765625,1.0,283.1499938964844,284.1947021484375,289.3821105957031,290.1741943359375,293.1499938964844,293.1499938964844,283.1499938964844,21333.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464435338973999,1.0,0.0,0.0,2.479775905609131,2.479787826538086,4.103158062207513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.571533203125,0.0,504.7575988769531,1895.4371337890625,0.0,408.9977111816406,0.619563102722168,1.0,0.0,3.0,1.0,0.0
12295200,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.8860076665878296,0.1938309520483017,0.1749197542667389,296.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6707458496094,0.5615507960319519,0.050000000745058,0.0481567084789276,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747741699219,0.990744948387146,0.2676509022712707,0.1875284314155578,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739501953125,0.8021602034568787,0.1423028856515884,0.1356520652770996,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67413330078125,0.8324553966522217,0.1597244888544082,0.7222906947135925,284.6745910644531,285.9579467773437,291.7501220703125,286.35186767578125,291.74725341796875,297.4035339355469,284.677001953125,1.0,0.2835703492164612,1.0,1.0,0.0,1.0,-1.5225025415420532,1.5225006341934204,1.903374709399941e-06,1.167267680168152,0.8128599524497986,0.8128599524497986,0.0,34.55070877075195,25.0,10870.048828125,-0.0,290.78228759765625,1.0,283.1499938964844,284.1947021484375,289.3821105957031,290.1741943359375,293.1499938964844,293.1499938964844,283.1499938964844,21333.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464435338973999,1.0,0.0,0.0,2.479775905609131,2.479787826538086,4.103158062207513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.571533203125,0.0,504.7575988769531,1895.4371337890625,0.0,408.9977111816406,0.619563102722168,1.0,0.0,3.0,1.0,0.0
12295260,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112731933594,0.8992289304733276,0.193756565451622,0.1747600436210632,296.72802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70733642578125,0.5714918375015259,0.050000000745058,0.04809495434165,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7116394042969,0.9980799555778505,0.2675913870334625,0.1847779601812362,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.812650203704834,0.1416383981704712,0.13493512570858,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.8417758941650391,0.1584474742412567,0.7161357998847961,284.7114562988281,285.971923828125,291.82745361328125,286.3951110839844,291.8246154785156,297.4043273925781,284.71417236328125,1.0,0.2798384428024292,1.0,1.0,0.0,1.0,-1.5102635622024536,1.5102616548538208,1.8753056565401487e-06,1.1578543186187744,0.7965226173400879,0.7965226173400879,0.0,32.76233673095703,25.0,10842.416015625,-0.0,280.7270202636719,1.0,283.1499938964844,284.2400817871094,289.4047241210937,290.1962585449219,293.1499938964844,293.1499938964844,283.1499938964844,20689.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663397967815399,1.0,0.0,0.0,2.3688554763793945,2.368866443634033,3.744298453511874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.002685546875,0.0,445.94287109375,1895.4371337890625,0.0,413.7184448242188,0.5968543887138367,1.0,0.0,3.0,1.0,0.0
12295320,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112731933594,0.8992289304733276,0.193756565451622,0.1747600436210632,296.72802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70733642578125,0.5714918375015259,0.050000000745058,0.04809495434165,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7116394042969,0.9980799555778505,0.2675913870334625,0.1847779601812362,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.812650203704834,0.1416383981704712,0.13493512570858,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.8417758941650391,0.1584474742412567,0.7161357998847961,284.7114562988281,285.971923828125,291.82745361328125,286.3951110839844,291.8246154785156,297.4043273925781,284.71417236328125,1.0,0.2798384428024292,1.0,1.0,0.0,1.0,-1.5102635622024536,1.5102616548538208,1.8753056565401487e-06,1.1578543186187744,0.7965226173400879,0.7965226173400879,0.0,32.76233673095703,25.0,10842.416015625,-0.0,280.7270202636719,1.0,283.1499938964844,284.2400817871094,289.4047241210937,290.1962585449219,293.1499938964844,293.1499938964844,283.1499938964844,20689.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663397967815399,1.0,0.0,0.0,2.3688554763793945,2.368866443634033,3.744298453511874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.002685546875,0.0,445.94287109375,1895.4371337890625,0.0,413.7184448242188,0.5968543887138367,1.0,0.0,3.0,1.0,0.0
12295380,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.9074865579605104,0.1937979310750961,0.1747406125068664,296.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74053955078125,0.5774267315864563,0.050000000745058,0.0480606891214847,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7448425292969,0.9966674447059632,0.2688096165657043,0.1789314746856689,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439880371094,0.8183303475379944,0.1410612314939499,0.1343361139297485,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.8467639684677124,0.157286137342453,0.7106349468231201,284.7446594238281,285.9830627441406,291.9041748046875,286.4377136230469,291.9013366699219,297.4049377441406,284.747314453125,1.0,0.2766213417053222,1.0,1.0,0.0,1.0,-1.4962804317474363,1.4962785243988037,1.8427858776703945e-06,1.1463589668273926,0.7804598808288574,0.7804598808288574,0.0,31.623191833496094,25.0,10807.44921875,-0.0,271.55926513671875,1.0,283.1499938964844,284.2803955078125,289.4314880371094,290.2194519042969,293.1499938964844,293.1499938964844,283.1499938964844,20387.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649703502655029,1.0,0.0,0.0,2.2775990962982178,2.2776095867156982,3.46136943107922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.983154296875,0.0,402.2539367675781,1895.4371337890625,0.0,410.31842041015625,0.5765148997306824,1.0,0.0,3.0,1.0,0.0
12295440,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.9074865579605104,0.1937979310750961,0.1747406125068664,296.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74053955078125,0.5774267315864563,0.050000000745058,0.0480606891214847,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7448425292969,0.9966674447059632,0.2688096165657043,0.1789314746856689,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439880371094,0.8183303475379944,0.1410612314939499,0.1343361139297485,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.8467639684677124,0.157286137342453,0.7106349468231201,284.7446594238281,285.9830627441406,291.9041748046875,286.4377136230469,291.9013366699219,297.4049377441406,284.747314453125,1.0,0.2766213417053222,1.0,1.0,0.0,1.0,-1.4962804317474363,1.4962785243988037,1.8427858776703945e-06,1.1463589668273926,0.7804598808288574,0.7804598808288574,0.0,31.623191833496094,25.0,10807.44921875,-0.0,271.55926513671875,1.0,283.1499938964844,284.2803955078125,289.4314880371094,290.2194519042969,293.1499938964844,293.1499938964844,283.1499938964844,20387.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649703502655029,1.0,0.0,0.0,2.2775990962982178,2.2776095867156982,3.46136943107922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.983154296875,0.0,402.2539367675781,1895.4371337890625,0.0,410.31842041015625,0.5765148997306824,1.0,0.0,3.0,1.0,0.0
12295500,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.9113829731941224,0.1938592940568924,0.1747696101665496,296.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569885253906,0.5800122618675232,0.050000000745058,0.0480462908744812,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.99595308303833,0.2697566747665405,0.1763734519481659,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.8207692503929138,0.1408024430274963,0.1340677440166473,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607116699219,0.8489108681678772,0.1567498743534088,0.7080968618392944,284.76123046875,285.9655456542969,291.9423217773437,286.458740234375,291.939453125,297.4056091308594,284.76397705078125,1.0,0.2751842737197876,1.0,1.0,0.0,1.0,-1.4898573160171509,1.4898555278778076,1.828121753533196e-06,1.14122211933136,0.7727720737457275,0.7727720737457275,0.0,31.138277053833008,25.0,10792.6484375,-0.0,267.5334167480469,1.0,283.1499938964844,284.3006896972656,289.4477844238281,290.23358154296875,293.1499938964844,293.1499938964844,283.1499938964844,20301.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636180102825165,1.0,0.0,0.0,2.2341554164886475,2.234165668487549,3.330582103444613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.859375,0.0,382.8060607910156,1895.4371337890625,0.0,406.98828125,0.5669525265693665,1.0,0.0,3.0,1.0,0.0
12295560,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.9151566624641418,0.1939487606287002,0.1748248934745788,296.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.5824046730995178,0.050000000745058,0.0480332374572753,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.9952195286750792,0.2708300948143005,0.1739886701107025,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.823024332523346,0.1405632048845291,0.1338193267583847,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.8508927822113037,0.1562408655881881,0.7056926488876343,284.77801513671875,285.991455078125,291.98028564453125,286.4796447753906,291.9774475097656,297.40673828125,284.78076171875,1.0,0.2738515138626098,1.0,1.0,0.0,1.0,-1.4838601350784302,1.483858346939087,1.8144960449717475e-06,1.1364234685897827,0.7647395730018616,0.7647395730018616,0.0,30.695838928222656,25.0,10780.783203125,-0.0,263.8291931152344,1.0,283.1499938964844,284.32098388671875,289.4661560058594,290.25,293.1499938964844,293.1499938964844,283.1499938964844,20197.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621221721172333,1.0,0.0,0.0,2.1929595470428467,2.192969560623169,3.208888301742263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.150146484375,0.0,364.88580322265625,1895.4371337890625,0.0,403.336181640625,0.5578783750534058,1.0,0.0,3.0,1.0,0.0
12295620,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.9222972393035888,0.1942098140716552,0.1750120818614959,296.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.5866865515708923,0.050000000745058,0.048010479658842,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.9937260746955872,0.2731958925724029,0.1696794629096985,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.8270829916000366,0.140140950679779,0.1333791315555572,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8544214963912964,0.1552925556898117,0.70122891664505,284.8127746582031,285.99713134765625,292.05572509765625,286.5209045410156,292.0528869628906,297.41033935546875,284.8157043457031,1.0,0.2714577913284302,1.0,1.0,0.0,1.0,-1.4729963541030884,1.4729945659637451,1.7899748172567342e-06,1.1277239322662354,0.749420166015625,0.749420166015625,0.0,29.91814994812012,28.0,10760.935546875,-0.0,257.24822998046875,1.0,283.1499938964844,284.36309814453125,289.5073547363281,290.2882385253906,293.1499938964844,293.1499938964844,283.1499938964844,20069.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593191742897033,1.0,0.0,0.0,2.112562894821167,2.112572431564331,2.9779178589706135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.007568359375,0.0,331.9495544433594,1895.4371337890625,0.0,396.5799255371094,0.5403600931167603,1.0,0.0,3.0,1.0,0.0
12295680,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.9222972393035888,0.1942098140716552,0.1750120818614959,296.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.5866865515708923,0.050000000745058,0.048010479658842,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.9937260746955872,0.2731958925724029,0.1696794629096985,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.8270829916000366,0.140140950679779,0.1333791315555572,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8544214963912964,0.1552925556898117,0.70122891664505,284.8127746582031,285.99713134765625,292.05572509765625,286.5209045410156,292.0528869628906,297.41033935546875,284.8157043457031,1.0,0.2714577913284302,1.0,1.0,0.0,1.0,-1.4729963541030884,1.4729945659637451,1.7899748172567342e-06,1.1277239322662354,0.749420166015625,0.749420166015625,0.0,29.91814994812012,28.0,10760.935546875,-0.0,257.24822998046875,1.0,283.1499938964844,284.36309814453125,289.5073547363281,290.2882385253906,293.1499938964844,293.1499938964844,283.1499938964844,20069.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593191742897033,1.0,0.0,0.0,2.112562894821167,2.112572431564331,2.9779178589706135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.007568359375,0.0,331.9495544433594,1895.4371337890625,0.0,396.5799255371094,0.5403600931167603,1.0,0.0,3.0,1.0,0.0
12295740,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.9238137006759644,0.1945866495370865,0.1753202527761459,296.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.5872377157211304,0.050000000745058,0.0480076484382152,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.9935165643692015,0.2753228545188904,0.1691212356090545,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.8270496726036072,0.1397988945245742,0.1330332159996032,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8535236120223999,0.1544248908758163,0.6972423195838928,284.85137939453125,286.0001525878906,292.1304931640625,286.5614624023437,292.1276550292969,297.41455078125,284.8548278808594,1.0,0.2706338763236999,1.0,1.0,0.0,1.0,-1.4674878120422363,1.467486023902893,1.7775647620510426e-06,1.1232552528381348,0.7346031069755554,0.7346031069755554,0.0,29.743486404418945,31.0,10768.7705078125,-0.0,254.4943084716797,1.0,283.1499938964844,284.40936279296875,289.5518798828125,290.33184814453125,293.1499938964844,293.1499938964844,283.1499938964844,19971.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4573529362678528,1.0,0.0,0.0,2.035346508026123,2.03535532951355,2.764203657079634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.7392578125,0.0,302.4630432128906,1895.4371337890625,0.0,391.9074096679688,0.5236841440200806,1.0,0.0,3.0,1.0,0.0
12295800,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.9238137006759644,0.1945866495370865,0.1753202527761459,296.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.5872377157211304,0.050000000745058,0.0480076484382152,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.9935165643692015,0.2753228545188904,0.1691212356090545,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.8270496726036072,0.1397988945245742,0.1330332159996032,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8535236120223999,0.1544248908758163,0.6972423195838928,284.85137939453125,286.0001525878906,292.1304931640625,286.5614624023437,292.1276550292969,297.41455078125,284.8548278808594,1.0,0.2706338763236999,1.0,1.0,0.0,1.0,-1.4674878120422363,1.467486023902893,1.7775647620510426e-06,1.1232552528381348,0.7346031069755554,0.7346031069755554,0.0,29.743486404418945,31.0,10768.7705078125,-0.0,254.4943084716797,1.0,283.1499938964844,284.40936279296875,289.5518798828125,290.33184814453125,293.1499938964844,293.1499938964844,283.1499938964844,19971.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4573529362678528,1.0,0.0,0.0,2.035346508026123,2.03535532951355,2.764203657079634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.7392578125,0.0,302.4630432128906,1895.4371337890625,0.0,391.9074096679688,0.5236841440200806,1.0,0.0,3.0,1.0,0.0
12295860,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.920086145401001,0.1950804591178894,0.1757508069276809,296.748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.584358811378479,0.050000000745058,0.0480228811502456,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9945671558380128,0.2764081358909607,0.1720288097858429,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8232597708702087,0.1395357400178909,0.1327807605266571,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8485422730445862,0.1536021381616592,0.6935873031616211,284.8955078125,286.00054931640625,292.2045288085937,286.6012878417969,292.20172119140625,297.41766357421875,284.8993835449219,1.0,0.271085113286972,1.0,1.0,0.0,1.0,-1.4668203592300415,1.4668185710906982,1.7760138462108443e-06,1.1226640939712524,0.7204151153564453,0.7204151153564453,0.0,30.11540031433105,34.0,10804.2314453125,-0.0,255.1434326171875,1.0,283.1499938964844,284.4608154296875,289.5979309082031,290.37969970703125,293.1499938964844,293.1499938964844,283.1499938964844,19879.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566624760627746,1.0,0.0,0.0,1.961117029190064,1.9611256122589111,2.566258672231925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.85546875,0.0,275.9443664550781,1895.4371337890625,0.0,390.279541015625,0.5077714920043945,1.0,0.0,3.0,1.0,0.0
12295920,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.920086145401001,0.1950804591178894,0.1757508069276809,296.748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.584358811378479,0.050000000745058,0.0480228811502456,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9945671558380128,0.2764081358909607,0.1720288097858429,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8232597708702087,0.1395357400178909,0.1327807605266571,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8485422730445862,0.1536021381616592,0.6935873031616211,284.8955078125,286.00054931640625,292.2045288085937,286.6012878417969,292.20172119140625,297.41766357421875,284.8993835449219,1.0,0.271085113286972,1.0,1.0,0.0,1.0,-1.4668203592300415,1.4668185710906982,1.7760138462108443e-06,1.1226640939712524,0.7204151153564453,0.7204151153564453,0.0,30.11540031433105,34.0,10804.2314453125,-0.0,255.1434326171875,1.0,283.1499938964844,284.4608154296875,289.5979309082031,290.37969970703125,293.1499938964844,293.1499938964844,283.1499938964844,19879.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566624760627746,1.0,0.0,0.0,1.961117029190064,1.9611256122589111,2.566258672231925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.85546875,0.0,275.9443664550781,1895.4371337890625,0.0,390.279541015625,0.5077714920043945,1.0,0.0,3.0,1.0,0.0
