time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295980,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9124136567115784,0.1956866979598999,0.1762980073690414,296.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.5787327885627747,0.050000000745058,0.048053603619337,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9963166117668152,0.2762667834758758,0.1776425987482071,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8164966106414795,0.1393478810787201,0.1326158791780471,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8404637575149536,0.1527949124574661,0.6901033520698547,284.9442138671875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.4193115234375,284.9484558105469,1.0,0.2725913524627685,1.0,1.0,0.0,1.0,-1.4698714017868042,1.469869613647461,1.7827770761869033e-06,1.1250426769256592,0.7069441080093384,0.7069441080093384,0.0,30.947904586791992,25.0,10860.0068359375,-0.0,258.50848388671875,1.0,283.1499938964844,284.5166015625,289.64337158203125,290.4291687011719,293.1499938964844,293.1499938964844,283.1499938964844,19784.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572778642177582,1.0,0.0,0.0,1.890100717544556,1.890108942985535,2.383764154956225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.628173828125,0.0,252.1465301513672,1895.4371337890625,0.0,391.7301330566406,0.4926462471485138,1.0,0.0,3.0,1.0,0.0
12296040,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9124136567115784,0.1956866979598999,0.1762980073690414,296.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.5787327885627747,0.050000000745058,0.048053603619337,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9963166117668152,0.2762667834758758,0.1776425987482071,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8164966106414795,0.1393478810787201,0.1326158791780471,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8404637575149536,0.1527949124574661,0.6901033520698547,284.9442138671875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.4193115234375,284.9484558105469,1.0,0.2725913524627685,1.0,1.0,0.0,1.0,-1.4698714017868042,1.469869613647461,1.7827770761869033e-06,1.1250426769256592,0.7069441080093384,0.7069441080093384,0.0,30.947904586791992,25.0,10860.0068359375,-0.0,258.50848388671875,1.0,283.1499938964844,284.5166015625,289.64337158203125,290.4291687011719,293.1499938964844,293.1499938964844,283.1499938964844,19784.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572778642177582,1.0,0.0,0.0,1.890100717544556,1.890108942985535,2.383764154956225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.628173828125,0.0,252.1465301513672,1895.4371337890625,0.0,391.7301330566406,0.4926462471485138,1.0,0.0,3.0,1.0,0.0
12296100,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9141557216644288,0.1960236132144928,0.1765872538089752,296.7550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.5795024037361145,0.050000000745058,0.0480493232607841,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9961003065109252,0.2760307490825653,0.1768802404403686,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8172269463539124,0.1392742246389389,0.1325369626283645,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8406631946563721,0.1523873955011367,0.688266396522522,284.9683532714844,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.4203491210937,284.9719543457031,1.0,0.2717320919036865,1.0,1.0,0.0,1.0,-1.4670058488845823,1.4670040607452393,1.7764421045285417e-06,1.1228258609771729,0.700660228729248,0.700660228729248,0.0,30.789018630981445,25.0,10865.1005859375,-0.0,256.9020690917969,1.0,283.1499938964844,284.5437316894531,289.66522216796875,290.45318603515625,293.1499938964844,293.1499938964844,283.1499938964844,19752.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579776227474212,1.0,0.0,0.0,1.8554264307022093,1.8554344177246087,2.2971049418174521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.116455078125,0.0,241.1351318359375,1895.4371337890625,0.0,393.3860168457031,0.4853303432464599,1.0,0.0,3.0,1.0,0.0
12296160,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9204466938972472,0.1963785886764526,0.1768786907196045,296.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.5831518769264221,0.050000000745058,0.0480293929576873,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9949758052825928,0.2764010429382324,0.1732410937547683,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8212443590164185,0.1392124742269516,0.1324530094861984,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8442546725273132,0.1519882827997207,0.6863601803779602,284.98834228515625,285.9937744140625,292.3503723144531,286.6786804199219,292.3475952148437,297.42193603515625,284.9913635253906,1.0,0.2699889242649078,1.0,1.0,0.0,1.0,-1.460576415061951,1.4605746269226074,1.7621398455958117e-06,1.1177130937576294,0.6941220164299011,0.6941220164299011,0.0,30.1676025390625,28.0,10846.7666015625,-0.0,252.66238403320312,1.0,283.1499938964844,284.5671691894531,289.68524169921875,290.4742431640625,293.1499938964844,293.1499938964844,283.1499938964844,19686.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586966037750244,1.0,0.0,0.0,1.8225219249725344,1.8225297927856443,2.2163528967666934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.31591796875,0.0,230.881103515625,1895.4371337890625,0.0,395.0945434570313,0.4783494770526886,1.0,0.0,3.0,1.0,0.0
12296220,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9243982434272766,0.1971608400344848,0.1775485277175903,296.7615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.5847777724266052,0.050000000745058,0.048020739108324,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9944210052490234,0.2780879139900207,0.1716074645519256,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8229265809059143,0.1391428112983703,0.1323608607053756,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8448715209960938,0.1512667834758758,0.6829667687416077,285.0295715332031,285.9867553710937,292.4220886230469,286.7161865234375,292.4193420410156,297.4253234863281,285.0333557128906,1.0,0.2691257894039154,1.0,1.0,0.0,1.0,-1.4552180767059326,1.455216407775879,1.750138153511216e-06,1.113314867019653,0.6819003224372864,0.6819003224372864,0.0,29.847959518432617,31.0,10843.0048828125,-0.0,249.64767456054688,1.0,283.1499938964844,284.6173095703125,289.7193603515625,290.5088195800781,293.1499938964844,293.1499938964844,283.1499938964844,19589.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459396481513977,1.0,0.0,0.0,1.758213996887207,1.7582215070724487,2.0627037145004579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.204833984375,0.0,211.86209106445312,1895.4371337890625,0.0,396.7647399902344,0.4648498892784118,1.0,0.0,3.0,1.0,0.0
12296280,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9243982434272766,0.1971608400344848,0.1775485277175903,296.7615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.5847777724266052,0.050000000745058,0.048020739108324,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9944210052490234,0.2780879139900207,0.1716074645519256,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8229265809059143,0.1391428112983703,0.1323608607053756,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8448715209960938,0.1512667834758758,0.6829667687416077,285.0295715332031,285.9867553710937,292.4220886230469,286.7161865234375,292.4193420410156,297.4253234863281,285.0333557128906,1.0,0.2691257894039154,1.0,1.0,0.0,1.0,-1.4552180767059326,1.455216407775879,1.750138153511216e-06,1.113314867019653,0.6819003224372864,0.6819003224372864,0.0,29.847959518432617,31.0,10843.0048828125,-0.0,249.64767456054688,1.0,283.1499938964844,284.6173095703125,289.7193603515625,290.5088195800781,293.1499938964844,293.1499938964844,283.1499938964844,19589.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459396481513977,1.0,0.0,0.0,1.758213996887207,1.7582215070724487,2.0627037145004579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.204833984375,0.0,211.86209106445312,1895.4371337890625,0.0,396.7647399902344,0.4648498892784118,1.0,0.0,3.0,1.0,0.0
12296340,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9225866198539734,0.1980574280023574,0.1783361583948135,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.5826543569564819,0.050000000745058,0.0480321496725082,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.9951388239860536,0.2792612612247467,0.1737397015094757,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8204870820045471,0.1391443014144897,0.1323563158512115,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8411993980407715,0.1506221443414688,0.6800574660301208,285.0775756835937,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.42852783203125,285.081787109375,1.0,0.269567996263504,1.0,1.0,0.0,1.0,-1.455236792564392,1.4552350044250488,1.750106321196654e-06,1.1132580041885376,0.6705024838447571,0.6705024838447571,0.0,30.13548851013184,34.0,10873.142578125,-0.0,250.36785888671875,1.0,283.1499938964844,284.6731262207031,289.7531433105469,290.5438537597656,293.1499938964844,293.1499938964844,283.1499938964844,19480.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593971669673919,1.0,0.0,0.0,1.6978567838668823,1.697864055633545,1.923514645341129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.45166015625,0.0,195.0042724609375,1895.4371337890625,0.0,396.7663879394531,0.4522497057914734,1.0,0.0,3.0,1.0,0.0
12296400,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9225866198539734,0.1980574280023574,0.1783361583948135,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.5826543569564819,0.050000000745058,0.0480321496725082,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.9951388239860536,0.2792612612247467,0.1737397015094757,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8204870820045471,0.1391443014144897,0.1323563158512115,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8411993980407715,0.1506221443414688,0.6800574660301208,285.0775756835937,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.42852783203125,285.081787109375,1.0,0.269567996263504,1.0,1.0,0.0,1.0,-1.455236792564392,1.4552350044250488,1.750106321196654e-06,1.1132580041885376,0.6705024838447571,0.6705024838447571,0.0,30.13548851013184,34.0,10873.142578125,-0.0,250.36785888671875,1.0,283.1499938964844,284.6731262207031,289.7531433105469,290.5438537597656,293.1499938964844,293.1499938964844,283.1499938964844,19480.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593971669673919,1.0,0.0,0.0,1.6978567838668823,1.697864055633545,1.923514645341129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.45166015625,0.0,195.0042724609375,1895.4371337890625,0.0,396.7663879394531,0.4522497057914734,1.0,0.0,3.0,1.0,0.0
12296460,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.9166654348373412,0.1990958601236343,0.1792552322149276,296.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.5777462124824524,0.050000000745058,0.0480592362582683,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.9965834617614746,0.2794450521469116,0.1786176711320877,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.8150030970573425,0.1392157226800918,0.1324341297149658,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288146972656,0.8344467282295227,0.1500152051448822,0.6774322986602783,285.12969970703125,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.4310913085937,285.1342163085937,1.0,0.2711025178432464,1.0,1.0,0.0,1.0,-1.459168791770935,1.4591670036315918,1.7587444745004175e-06,1.1163254976272583,0.6599904894828796,0.6599904894828796,0.0,30.8909854888916,25.0,10926.5302734375,-0.0,253.8748474121093,1.0,283.1499938964844,284.7323608398437,289.7897644042969,290.5832214355469,293.1499938964844,293.1499938964844,283.1499938964844,19360.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595403373241424,1.0,0.0,0.0,1.6419501304626465,1.6419570446014404,1.7989259504247457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.911376953125,0.0,180.213623046875,1895.4371337890625,0.0,397.1089172363281,0.4406362473964691,1.0,0.0,3.0,1.0,0.0
12296520,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.9166654348373412,0.1990958601236343,0.1792552322149276,296.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.5777462124824524,0.050000000745058,0.0480592362582683,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.9965834617614746,0.2794450521469116,0.1786176711320877,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.8150030970573425,0.1392157226800918,0.1324341297149658,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288146972656,0.8344467282295227,0.1500152051448822,0.6774322986602783,285.12969970703125,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.4310913085937,285.1342163085937,1.0,0.2711025178432464,1.0,1.0,0.0,1.0,-1.459168791770935,1.4591670036315918,1.7587444745004175e-06,1.1163254976272583,0.6599904894828796,0.6599904894828796,0.0,30.8909854888916,25.0,10926.5302734375,-0.0,253.8748474121093,1.0,283.1499938964844,284.7323608398437,289.7897644042969,290.5832214355469,293.1499938964844,293.1499938964844,283.1499938964844,19360.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595403373241424,1.0,0.0,0.0,1.6419501304626465,1.6419570446014404,1.7989259504247457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.911376953125,0.0,180.213623046875,1895.4371337890625,0.0,397.1089172363281,0.4406362473964691,1.0,0.0,3.0,1.0,0.0
12296580,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17535400390625,0.926745593547821,0.2003215700387954,0.1802863627672195,296.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705017089844,0.5828067064285278,0.050000000745058,0.0480313412845134,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756591796875,0.9950892329216005,0.2799883484840393,0.1735872626304626,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746826171875,0.8209571242332458,0.1393337845802307,0.1325088441371917,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748352050781,0.8392502665519714,0.1494208127260208,0.6746127009391785,285.17547607421875,285.9517517089844,292.6321716308594,286.82373046875,292.6295166015625,297.4345397949219,285.17852783203125,1.0,0.2685652673244476,1.0,1.0,0.0,1.0,-1.4510492086410522,1.451047420501709,1.7408544863428688e-06,1.1099097728729248,0.6502623558044434,0.6502623558044434,0.0,30.03959274291992,28.0,10915.9423828125,-0.0,248.4015655517578,1.0,283.1499938964844,284.7841796875,289.8270263671875,290.6229248046875,293.1499938964844,293.1499938964844,283.1499938964844,19241.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602411091327667,1.0,0.0,0.0,1.590628981590271,1.5906356573104858,1.6882282238839252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.04638671875,0.0,167.33338928222656,1895.4371337890625,0.0,398.7896423339844,0.4300385415554046,1.0,0.0,3.0,1.0,0.0
12296640,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17535400390625,0.926745593547821,0.2003215700387954,0.1802863627672195,296.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705017089844,0.5828067064285278,0.050000000745058,0.0480313412845134,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756591796875,0.9950892329216005,0.2799883484840393,0.1735872626304626,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746826171875,0.8209571242332458,0.1393337845802307,0.1325088441371917,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748352050781,0.8392502665519714,0.1494208127260208,0.6746127009391785,285.17547607421875,285.9517517089844,292.6321716308594,286.82373046875,292.6295166015625,297.4345397949219,285.17852783203125,1.0,0.2685652673244476,1.0,1.0,0.0,1.0,-1.4510492086410522,1.451047420501709,1.7408544863428688e-06,1.1099097728729248,0.6502623558044434,0.6502623558044434,0.0,30.03959274291992,28.0,10915.9423828125,-0.0,248.4015655517578,1.0,283.1499938964844,284.7841796875,289.8270263671875,290.6229248046875,293.1499938964844,293.1499938964844,283.1499938964844,19241.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602411091327667,1.0,0.0,0.0,1.590628981590271,1.5906356573104858,1.6882282238839252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.04638671875,0.0,167.33338928222656,1895.4371337890625,0.0,398.7896423339844,0.4300385415554046,1.0,0.0,3.0,1.0,0.0
12296700,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944885253906,0.9307750463485718,0.2009919732809066,0.1808620691299438,296.7778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895751953125,0.584588885307312,0.050000000745058,0.0480218045413494,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947937011719,0.994487166404724,0.2810600101947784,0.171797901391983,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937255859375,0.8231080174446106,0.1394130736589431,0.1325664669275283,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19390869140625,0.8408427834510803,0.149154707789421,0.6733116507530212,285.1946105957031,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.4364624023437,285.1982116699219,1.0,0.26800337433815,1.0,1.0,0.0,1.0,-1.448082447052002,1.4480807781219482,1.7342266573905365e-06,1.1074460744857788,0.6457807421684265,0.6457807421684265,0.0,29.74213409423828,28.0,10908.8564453125,-0.0,246.4509429931641,1.0,283.1499938964844,284.8077697753906,289.843505859375,290.6393127441406,293.1499938964844,293.1499938964844,283.1499938964844,19201.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604773819446563,1.0,0.0,0.0,1.5660276412963867,1.566034197807312,1.6364104737931484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.525390625,0.0,161.4550018310547,1895.4371337890625,0.0,399.35791015625,0.4250314235687256,1.0,0.0,3.0,1.0,0.0
12296760,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.932743489742279,0.2016942352056503,0.1814749091863632,296.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108764648437,0.5850481390953064,0.050000000745058,0.0480193719267845,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21661376953125,0.9943254590034484,0.2821229994297027,0.17133529484272,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154846191406,0.8237878680229187,0.1395074874162674,0.1326460540294647,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21563720703125,0.8409336805343628,0.1489129215478897,0.6721622943878174,285.2164001464844,285.93572998046875,292.7004089355469,286.8578491210937,292.6977844238281,297.4384765625,285.2201843261719,1.0,0.2677967548370361,1.0,1.0,0.0,1.0,-1.4469743967056274,1.4469726085662842,1.7317432821073453e-06,1.1065140962600708,0.6412360668182373,0.6412360668182373,0.0,29.659412384033203,31.0,10917.0458984375,-0.0,245.7940216064453,1.0,283.1499938964844,284.83306884765625,289.8592224121094,290.65545654296875,293.1499938964844,293.1499938964844,283.1499938964844,19129.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605512917041778,1.0,0.0,0.0,1.54345965385437,1.5434662103652954,1.5895857075065578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.619384765625,0.0,156.08714294433594,1895.4371337890625,0.0,399.5358581542969,0.4203753471374511,1.0,0.0,3.0,1.0,0.0
12296820,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.932827353477478,0.2031871378421783,0.1827945113182068,296.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25732421875,0.5834764838218689,0.050000000745058,0.0480277761816978,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.9948676824569702,0.2837866246700287,0.1729158759117126,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.8224048018455505,0.1397420018911361,0.132861241698265,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26251220703125,0.8383020758628845,0.1484789252281189,0.6701871156692505,285.2633361816406,285.9176025390625,292.7677001953125,286.8910522460937,292.7651062011719,297.4424743652344,285.2674255371094,1.0,0.2683568000793457,1.0,1.0,0.0,1.0,-1.4483509063720703,1.4483492374420166,1.7346725371680805e-06,1.1075178384780884,0.6331273913383484,0.6331273913383484,0.0,29.894649505615234,34.0,10954.71484375,-0.0,246.9374084472656,1.0,283.1499938964844,284.8863830566406,289.8915710449219,290.6896057128906,293.1499938964844,293.1499938964844,283.1499938964844,19012.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606028795242309,1.0,0.0,0.0,1.5009028911590576,1.5009093284606934,1.503137241343211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.698974609375,0.0,146.3689422607422,1895.4371337890625,0.0,399.6600646972656,0.4116865992546081,1.0,0.0,3.0,1.0,0.0
12296880,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.932827353477478,0.2031871378421783,0.1827945113182068,296.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25732421875,0.5834764838218689,0.050000000745058,0.0480277761816978,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.9948676824569702,0.2837866246700287,0.1729158759117126,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.8224048018455505,0.1397420018911361,0.132861241698265,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26251220703125,0.8383020758628845,0.1484789252281189,0.6701871156692505,285.2633361816406,285.9176025390625,292.7677001953125,286.8910522460937,292.7651062011719,297.4424743652344,285.2674255371094,1.0,0.2683568000793457,1.0,1.0,0.0,1.0,-1.4483509063720703,1.4483492374420166,1.7346725371680805e-06,1.1075178384780884,0.6331273913383484,0.6331273913383484,0.0,29.894649505615234,34.0,10954.71484375,-0.0,246.9374084472656,1.0,283.1499938964844,284.8863830566406,289.8915710449219,290.6896057128906,293.1499938964844,293.1499938964844,283.1499938964844,19012.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606028795242309,1.0,0.0,0.0,1.5009028911590576,1.5009093284606934,1.503137241343211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.698974609375,0.0,146.3689422607422,1895.4371337890625,0.0,399.6600646972656,0.4116865992546081,1.0,0.0,3.0,1.0,0.0
12296940,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31304931640625,0.9284809827804564,0.2047854214906692,0.1842272132635116,296.7901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30682373046875,0.5790243148803711,0.050000000745058,0.0480521246790885,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134155273437,0.996235489845276,0.2844745516777038,0.17735455930233,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121032714844,0.8178676962852478,0.140035405755043,0.133148968219757,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.312255859375,0.8324618339538574,0.1480760723352432,0.6684731841087341,285.3131408691406,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.44580078125,285.3174133300781,1.0,0.2700308263301849,1.0,1.0,0.0,1.0,-1.4537147283554075,1.4537129402160645,1.746396151247609e-06,1.1117030382156372,0.6259762644767761,0.6259762644767761,0.0,30.605751037597656,37.0,11018.3515625,-0.0,250.9026031494141,1.0,283.1499938964844,284.94140625,289.9263000488281,290.72808837890625,293.1499938964844,293.1499938964844,283.1499938964844,18892.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611417055130005,1.0,0.0,0.0,1.4631595611572266,1.4631657600402832,1.428488758392632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.916259765625,0.0,138.07518005371094,1895.4371337890625,0.0,400.9599914550781,0.403997540473938,1.0,0.0,3.0,1.0,0.0
12297000,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31304931640625,0.9284809827804564,0.2047854214906692,0.1842272132635116,296.7901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30682373046875,0.5790243148803711,0.050000000745058,0.0480521246790885,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134155273437,0.996235489845276,0.2844745516777038,0.17735455930233,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121032714844,0.8178676962852478,0.140035405755043,0.133148968219757,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.312255859375,0.8324618339538574,0.1480760723352432,0.6684731841087341,285.3131408691406,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.44580078125,285.3174133300781,1.0,0.2700308263301849,1.0,1.0,0.0,1.0,-1.4537147283554075,1.4537129402160645,1.746396151247609e-06,1.1117030382156372,0.6259762644767761,0.6259762644767761,0.0,30.605751037597656,37.0,11018.3515625,-0.0,250.9026031494141,1.0,283.1499938964844,284.94140625,289.9263000488281,290.72808837890625,293.1499938964844,293.1499938964844,283.1499938964844,18892.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611417055130005,1.0,0.0,0.0,1.4631595611572266,1.4631657600402832,1.428488758392632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.916259765625,0.0,138.07518005371094,1895.4371337890625,0.0,400.9599914550781,0.403997540473938,1.0,0.0,3.0,1.0,0.0
12297060,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643493652344,0.9206215739250184,0.2064741998910904,0.1857581138610839,296.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.572228193283081,0.050000000745058,0.0480910502374172,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647766113281,0.997867226600647,0.2840327024459839,0.1840144097805023,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633728027344,0.8106898069381714,0.1403812766075134,0.1335025578737259,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.363525390625,0.8240849375724792,0.1476739048957824,0.6668611764907837,285.36444091796875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.4488220214844,285.3687744140625,1.0,0.2726126909255981,1.0,1.0,0.0,1.0,-1.4620822668075562,1.462080478668213,1.764839453244349e-06,1.1182821989059448,0.6198182106018066,0.6198182106018066,0.0,31.74106407165528,25.0,11102.6630859375,-0.0,257.2073974609375,1.0,283.1499938964844,284.9966125488281,289.96221923828125,290.7699279785156,293.1499938964844,293.1499938964844,283.1499938964844,18772.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626322984695434,1.0,0.0,0.0,1.4303393363952637,1.4303452968597412,1.365122273000452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.47900390625,0.0,131.09613037109375,1895.4371337890625,0.0,404.5779724121094,0.3973135948181152,1.0,0.0,3.0,1.0,0.0
12297120,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643493652344,0.9206215739250184,0.2064741998910904,0.1857581138610839,296.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.572228193283081,0.050000000745058,0.0480910502374172,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647766113281,0.997867226600647,0.2840327024459839,0.1840144097805023,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633728027344,0.8106898069381714,0.1403812766075134,0.1335025578737259,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.363525390625,0.8240849375724792,0.1476739048957824,0.6668611764907837,285.36444091796875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.4488220214844,285.3687744140625,1.0,0.2726126909255981,1.0,1.0,0.0,1.0,-1.4620822668075562,1.462080478668213,1.764839453244349e-06,1.1182821989059448,0.6198182106018066,0.6198182106018066,0.0,31.74106407165528,25.0,11102.6630859375,-0.0,257.2073974609375,1.0,283.1499938964844,284.9966125488281,289.96221923828125,290.7699279785156,293.1499938964844,293.1499938964844,283.1499938964844,18772.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626322984695434,1.0,0.0,0.0,1.4303393363952637,1.4303452968597412,1.365122273000452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.47900390625,0.0,131.09613037109375,1895.4371337890625,0.0,404.5779724121094,0.3973135948181152,1.0,0.0,3.0,1.0,0.0
12297180,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034118652344,0.9337443113327026,0.2082106620073318,0.1872739791870117,296.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997497558594,0.5786030888557434,0.050000000745058,0.0480544455349445,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035949707031,0.9963523149490356,0.2842133045196533,0.1777714043855667,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40289306640625,0.8186636567115784,0.1407478600740432,0.1338105797767639,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029846191406,0.8305570483207703,0.1472527682781219,0.6648104786872864,285.4034423828125,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.4532165527344,285.405517578125,1.0,0.2697386443614959,1.0,1.0,0.0,1.0,-1.45428466796875,1.4542829990386963,1.7476149878348224e-06,1.1121182441711426,0.6144530177116394,0.6144530177116394,0.0,30.674633026123047,28.0,11104.46484375,-0.0,251.30699157714844,1.0,283.1499938964844,285.03839111328125,289.9960021972656,290.8088684082031,293.1499938964844,293.1499938964844,283.1499938964844,18664.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649201035499573,1.0,0.0,0.0,1.402091145515442,1.40209698677063,1.3117343655721925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.34716796875,0.0,125.2786865234375,1895.4371337890625,0.0,410.1942138671875,0.3915760517120361,1.0,0.0,3.0,1.0,0.0
12297240,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034118652344,0.9337443113327026,0.2082106620073318,0.1872739791870117,296.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997497558594,0.5786030888557434,0.050000000745058,0.0480544455349445,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035949707031,0.9963523149490356,0.2842133045196533,0.1777714043855667,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40289306640625,0.8186636567115784,0.1407478600740432,0.1338105797767639,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029846191406,0.8305570483207703,0.1472527682781219,0.6648104786872864,285.4034423828125,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.4532165527344,285.405517578125,1.0,0.2697386443614959,1.0,1.0,0.0,1.0,-1.45428466796875,1.4542829990386963,1.7476149878348224e-06,1.1121182441711426,0.6144530177116394,0.6144530177116394,0.0,30.674633026123047,28.0,11104.46484375,-0.0,251.30699157714844,1.0,283.1499938964844,285.03839111328125,289.9960021972656,290.8088684082031,293.1499938964844,293.1499938964844,283.1499938964844,18664.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649201035499573,1.0,0.0,0.0,1.402091145515442,1.40209698677063,1.3117343655721925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.34716796875,0.0,125.2786865234375,1895.4371337890625,0.0,410.1942138671875,0.3915760517120361,1.0,0.0,3.0,1.0,0.0
12297300,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.939279556274414,0.2090905159711837,0.1880445778369903,296.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130859375,0.5811270475387573,0.050000000745058,0.0480405054986476,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41680908203125,0.9956200122833252,0.2853566110134125,0.1752654612064361,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.416015625,0.8218615055084229,0.1409410685300827,0.1339746266603469,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161071777344,0.8330879211425781,0.1470672488212585,0.6638556718826294,285.4166259765625,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.4549255371094,285.41925048828125,1.0,0.2690656781196594,1.0,1.0,0.0,1.0,-1.4512287378311155,1.451227068901062,1.740740003697283e-06,1.1095502376556396,0.6120849847793579,0.6120849847793579,0.0,30.263168334960938,28.0,11100.8759765625,-0.0,249.0285797119141,1.0,283.1499938964844,285.0545349121094,290.009521484375,290.8230895996094,293.1499938964844,293.1499938964844,283.1499938964844,18629.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465839147567749,1.0,0.0,0.0,1.3889049291610718,1.3889107704162598,1.2871774401901348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.550537109375,0.0,122.67377471923828,1895.4371337890625,0.0,412.4722290039063,0.3889544308185577,1.0,0.0,3.0,1.0,0.0
12297360,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.9424481987953186,0.2099871188402176,0.1888350248336792,296.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286499023437,0.5821677446365356,0.050000000745058,0.0480348356068134,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328918457031,0.9952953457832336,0.2865611016750335,0.1742266863584518,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320678710937,0.8233962655067444,0.1411434113979339,0.1341558694839477,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43212890625,0.8339752554893494,0.1469042599201202,0.6630487442016602,285.4327087402344,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.45672607421875,285.4355163574219,1.0,0.2687656879425049,1.0,1.0,0.0,1.0,-1.4501713514328003,1.450169563293457,1.7383385966240894e-06,1.108635425567627,0.6097167134284973,0.6097167134284973,0.0,30.098852157592773,31.0,11114.2255859375,-0.0,248.1879730224609,1.0,283.1499938964844,285.0725402832031,290.021728515625,290.8363037109375,293.1499938964844,293.1499938964844,283.1499938964844,18572.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664498567581177,1.0,0.0,0.0,1.3774445056915283,1.3774502277374268,1.266023019752538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.044921875,0.0,120.3666763305664,1895.4371337890625,0.0,413.9929504394531,0.3866095542907715,1.0,0.0,3.0,1.0,0.0
12297420,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.9446840882301332,0.2118437439203262,0.1904821842908859,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632263183594,0.581623911857605,0.050000000745058,0.0480377934873104,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.995466649532318,0.2886165082454681,0.1747698783874511,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46697998046875,0.8235468864440918,0.1415784657001495,0.1345600038766861,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.8328328728675842,0.1466227620840072,0.6617387533187866,285.4677124023437,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.46063232421875,285.4707336425781,1.0,0.269179105758667,1.0,1.0,0.0,1.0,-1.4517145156860352,1.451712727546692,1.7415916317986555e-06,1.1097220182418823,0.6058565974235535,0.6058565974235535,0.0,30.19816780090332,34.0,11164.14453125,-0.0,249.0687561035156,1.0,283.1499938964844,285.11041259765625,290.0469055175781,290.8642272949219,293.1499938964844,293.1499938964844,283.1499938964844,18480.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672181010246277,1.0,0.0,0.0,1.3567568063735962,1.3567625284194946,1.2282802686058858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.769287109375,0.0,116.30670166015624,1895.4371337890625,0.0,415.9139099121094,0.3824145793914795,1.0,0.0,3.0,1.0,0.0
12297480,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.9446840882301332,0.2118437439203262,0.1904821842908859,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632263183594,0.581623911857605,0.050000000745058,0.0480377934873104,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.995466649532318,0.2886165082454681,0.1747698783874511,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46697998046875,0.8235468864440918,0.1415784657001495,0.1345600038766861,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.8328328728675842,0.1466227620840072,0.6617387533187866,285.4677124023437,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.46063232421875,285.4707336425781,1.0,0.269179105758667,1.0,1.0,0.0,1.0,-1.4517145156860352,1.451712727546692,1.7415916317986555e-06,1.1097220182418823,0.6058565974235535,0.6058565974235535,0.0,30.19816780090332,34.0,11164.14453125,-0.0,249.0687561035156,1.0,283.1499938964844,285.11041259765625,290.0469055175781,290.8642272949219,293.1499938964844,293.1499938964844,283.1499938964844,18480.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672181010246277,1.0,0.0,0.0,1.3567568063735962,1.3567625284194946,1.2282802686058858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.769287109375,0.0,116.30670166015624,1895.4371337890625,0.0,415.9139099121094,0.3824145793914795,1.0,0.0,3.0,1.0,0.0
12297540,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.504638671875,0.9422084093093872,0.2137828767299652,0.1922208815813064,296.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5,0.5780186057090759,0.050000000745058,0.0480577312409877,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048828125,0.9965109825134276,0.2897518277168274,0.1783489733934402,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039367675781,0.8203113079071045,0.1420542299747467,0.1350199878215789,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039978027344,0.8282755017280579,0.1463642865419387,0.6606616973876953,285.5046691894531,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.4642333984375,285.5078125,1.0,0.2707584500312805,1.0,1.0,0.0,1.0,-1.457379698753357,1.4573779106140137,1.753957349137636e-06,1.1140929460525513,0.6028906106948853,0.6028906106948853,0.0,30.80195999145508,37.0,11242.6484375,-0.0,252.9090270996093,1.0,283.1499938964844,285.1488037109375,290.0753173828125,290.8972473144531,293.1499938964844,293.1499938964844,283.1499938964844,18387.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681937098503113,1.0,0.0,0.0,1.3400747776031494,1.340080499649048,1.198261259105493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3632.619873046875,0.0,113.05601501464844,1895.4371337890625,0.0,418.3663635253906,0.3789936602115631,1.0,0.0,3.0,1.0,0.0
12297600,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.504638671875,0.9422084093093872,0.2137828767299652,0.1922208815813064,296.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5,0.5780186057090759,0.050000000745058,0.0480577312409877,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048828125,0.9965109825134276,0.2897518277168274,0.1783489733934402,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039367675781,0.8203113079071045,0.1420542299747467,0.1350199878215789,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039978027344,0.8282755017280579,0.1463642865419387,0.6606616973876953,285.5046691894531,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.4642333984375,285.5078125,1.0,0.2707584500312805,1.0,1.0,0.0,1.0,-1.457379698753357,1.4573779106140137,1.753957349137636e-06,1.1140929460525513,0.6028906106948853,0.6028906106948853,0.0,30.80195999145508,37.0,11242.6484375,-0.0,252.9090270996093,1.0,283.1499938964844,285.1488037109375,290.0753173828125,290.8972473144531,293.1499938964844,293.1499938964844,283.1499938964844,18387.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681937098503113,1.0,0.0,0.0,1.3400747776031494,1.340080499649048,1.198261259105493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3632.619873046875,0.0,113.05601501464844,1895.4371337890625,0.0,418.3663635253906,0.3789936602115631,1.0,0.0,3.0,1.0,0.0
12297660,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426940917969,0.937096357345581,0.2161170095205307,0.1942130327224731,296.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378723144531,0.5724858641624451,0.050000000745058,0.0480894967913627,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429382324219,0.997814953327179,0.2901516258716583,0.1837643384933471,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419311523437,0.8153179883956909,0.142909362912178,0.1357220113277435,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419921875,0.8219442963600159,0.1464443504810333,0.6605639457702637,285.5426940917969,285.7394714355469,293.21014404296875,287.0965576171875,293.2078552246094,297.4707336425781,285.5459899902344,1.0,0.2733155488967895,1.0,1.0,0.0,1.0,-1.4670335054397583,1.467031717300415,1.7752520307112718e-06,1.12162983417511,0.6008492708206177,0.6008492708206177,0.0,31.77821922302246,25.0,11348.927734375,-0.0,259.3853759765625,1.0,283.1499938964844,285.1869201660156,290.1060791015625,290.9349975585937,293.1499938964844,293.1499938964844,283.1499938964844,18295.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700632095336914,1.0,0.0,0.0,1.3274348974227903,1.3274405002593994,1.1757632734088477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.625732421875,0.0,110.57601165771484,1895.4371337890625,0.0,423.1065368652344,0.376344621181488,1.0,0.0,3.0,1.0,0.0
12297720,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426940917969,0.937096357345581,0.2161170095205307,0.1942130327224731,296.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378723144531,0.5724858641624451,0.050000000745058,0.0480894967913627,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429382324219,0.997814953327179,0.2901516258716583,0.1837643384933471,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419311523437,0.8153179883956909,0.142909362912178,0.1357220113277435,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419921875,0.8219442963600159,0.1464443504810333,0.6605639457702637,285.5426940917969,285.7394714355469,293.21014404296875,287.0965576171875,293.2078552246094,297.4707336425781,285.5459899902344,1.0,0.2733155488967895,1.0,1.0,0.0,1.0,-1.4670335054397583,1.467031717300415,1.7752520307112718e-06,1.12162983417511,0.6008492708206177,0.6008492708206177,0.0,31.77821922302246,25.0,11348.927734375,-0.0,259.3853759765625,1.0,283.1499938964844,285.1869201660156,290.1060791015625,290.9349975585937,293.1499938964844,293.1499938964844,283.1499938964844,18295.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700632095336914,1.0,0.0,0.0,1.3274348974227903,1.3274405002593994,1.1757632734088477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.625732421875,0.0,110.57601165771484,1895.4371337890625,0.0,423.1065368652344,0.376344621181488,1.0,0.0,3.0,1.0,0.0
12297780,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.9554380178451538,0.218912199139595,0.1965875774621963,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672912597656,0.5814428925514221,0.050000000745058,0.0480386763811111,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5695495605469,0.995522916316986,0.2920197546482086,0.1749501824378967,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8276936411857605,0.1442794799804687,0.1368618607521057,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692138671875,0.8328935503959656,0.1470278352499008,0.6624256372451782,285.5694580078125,285.7070617675781,293.2696838378906,287.1224365234375,293.2674255371094,297.4831848144531,285.5705261230469,1.0,0.2705652415752411,1.0,1.0,0.0,1.0,-1.462857365608215,1.4628556966781616,1.7659425566307618e-06,1.1182941198349,0.5995597243309021,0.5995597243309021,0.0,30.415748596191406,43.0,11388.7119140625,-0.0,254.23159790039065,1.0,283.1499938964844,285.2123718261719,290.13623046875,290.97235107421875,293.1499938964844,293.1499938964844,283.1499938964844,18211.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728845357894897,1.0,0.0,0.0,1.3185704946517944,1.3185759782791138,1.1601125748939013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.30859375,0.0,108.80645751953124,1895.4371337890625,0.0,430.3629455566406,0.3744284212589264,1.0,0.0,3.0,1.0,0.0
