time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297840,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.9554380178451538,0.218912199139595,0.1965875774621963,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672912597656,0.5814428925514221,0.050000000745058,0.0480386763811111,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5695495605469,0.995522916316986,0.2920197546482086,0.1749501824378967,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8276936411857605,0.1442794799804687,0.1368618607521057,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692138671875,0.8328935503959656,0.1470278352499008,0.6624256372451782,285.5694580078125,285.7070617675781,293.2696838378906,287.1224365234375,293.2674255371094,297.4831848144531,285.5705261230469,1.0,0.2705652415752411,1.0,1.0,0.0,1.0,-1.462857365608215,1.4628556966781616,1.7659425566307618e-06,1.1182941198349,0.5995597243309021,0.5995597243309021,0.0,30.415748596191406,43.0,11388.7119140625,-0.0,254.23159790039065,1.0,283.1499938964844,285.2123718261719,290.13623046875,290.97235107421875,293.1499938964844,293.1499938964844,283.1499938964844,18211.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728845357894897,1.0,0.0,0.0,1.3185704946517944,1.3185759782791138,1.1601125748939013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.30859375,0.0,108.80645751953124,1895.4371337890625,0.0,430.3629455566406,0.3744284212589264,1.0,0.0,3.0,1.0,0.0
12297900,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796203613281,0.9555072784423828,0.2204214036464691,0.1979128718376159,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5763244628906,0.57997727394104,0.050000000745058,0.0480467230081558,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57977294921875,0.9959632754325868,0.2939662635326385,0.1764089614152908,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790100097656,0.8274131417274475,0.1451074033975601,0.1376063972711563,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790405273437,0.83192378282547,0.1474896520376205,0.6642661690711975,285.5796203613281,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.4898681640625,285.5827331542969,1.0,0.2724545001983642,1.0,1.0,0.0,1.0,-1.4692950248718262,1.469293236732483,1.7800150544644566e-06,1.1231526136398315,0.5992283225059509,0.5992283225059509,0.0,30.72976875305176,43.0,11443.2783203125,-0.0,257.7211303710937,1.0,283.1499938964844,285.2237243652344,290.1486511230469,290.9873046875,293.1499938964844,293.1499938964844,283.1499938964844,18183.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742315113544464,1.0,0.0,0.0,1.3149384260177612,1.31494402885437,1.1537302668784832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.90869140625,0.0,108.10438537597656,1895.4371337890625,0.0,433.87158203125,0.373664379119873,1.0,0.0,3.0,1.0,0.0
12297960,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015625,0.947165548801422,0.2220101207494735,0.1993372142314911,296.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.595703125,0.5729590058326721,0.050000000745058,0.0480866059660911,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018371582031,0.9977170825004578,0.2950674891471863,0.183304414153099,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005859375,0.8210275769233704,0.1460183262825012,0.1384673416614532,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60064697265625,0.8248646259307861,0.1480404585599899,0.666728138923645,285.6015625,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.496826171875,285.60595703125,1.0,0.2761018574237823,1.0,1.0,0.0,1.0,-1.4833132028579712,1.483311414718628,1.8113861415258723e-06,1.1341891288757324,0.5991137623786926,0.5991137623786926,0.0,31.993867874145508,61.0,11552.6708984375,-0.0,266.8756408691406,1.0,283.1499938964844,285.2444763183594,290.1612548828125,291.00439453125,293.1499938964844,293.1499938964844,283.1499938964844,18131.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475570946931839,1.0,0.0,0.0,1.3130136728286743,1.3130191564559937,1.1503551178293493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.19873046875,0.0,107.63229370117188,1895.4371337890625,0.0,437.3894348144531,0.3731513023376465,1.0,0.0,3.0,1.0,0.0
12298020,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.912443220615387,0.2254164814949035,0.202480062842369,296.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65447998046875,0.5476962327957153,0.050000000745058,0.0482539162039756,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634521484375,0.9987688064575196,0.2936334013938904,0.2060962170362472,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615600585937,0.7947250008583069,0.1480564922094345,0.1404931545257568,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66162109375,0.7973726391792297,0.1492896080017089,0.6729284524917603,285.6628723144531,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.5141296386719,285.6684875488281,1.0,0.2879563570022583,1.0,1.0,0.0,1.0,-1.5247126817703247,1.524710774421692,1.9063328409174567e-06,1.1669793128967283,0.6001991629600525,0.6001991629600525,0.0,37.003326416015625,64.0,11862.177734375,-0.0,298.1227111816406,1.0,283.1499938964844,285.2994079589844,290.19189453125,291.0489501953125,293.1499938964844,293.1499938964844,283.1499938964844,18020.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4792973101139068,1.0,0.0,0.0,1.3126850128173828,1.312690496444702,1.1497792939962893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.65966796875,0.0,107.2781982421875,1895.4371337890625,0.0,447.3294982910156,0.3727650940418243,1.0,0.0,3.0,1.0,0.0
12298080,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.912443220615387,0.2254164814949035,0.202480062842369,296.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65447998046875,0.5476962327957153,0.050000000745058,0.0482539162039756,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634521484375,0.9987688064575196,0.2936334013938904,0.2060962170362472,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615600585937,0.7947250008583069,0.1480564922094345,0.1404931545257568,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66162109375,0.7973726391792297,0.1492896080017089,0.6729284524917603,285.6628723144531,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.5141296386719,285.6684875488281,1.0,0.2879563570022583,1.0,1.0,0.0,1.0,-1.5247126817703247,1.524710774421692,1.9063328409174567e-06,1.1669793128967283,0.6001991629600525,0.6001991629600525,0.0,37.003326416015625,64.0,11862.177734375,-0.0,298.1227111816406,1.0,283.1499938964844,285.2994079589844,290.19189453125,291.0489501953125,293.1499938964844,293.1499938964844,283.1499938964844,18020.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4792973101139068,1.0,0.0,0.0,1.3126850128173828,1.312690496444702,1.1497792939962893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.65966796875,0.0,107.2781982421875,1895.4371337890625,0.0,447.3294982910156,0.3727650940418243,1.0,0.0,3.0,1.0,0.0
12298140,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.8744372129440308,0.2289399057626724,0.2058795839548111,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.5187010169029236,0.050000000745058,0.0485206581652164,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70172119140625,0.956051230430603,0.2917636632919311,0.2046691477298736,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010192871094,0.7622359395027161,0.150242805480957,0.1428000479936599,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010192871094,0.7631804943084717,0.1505765467882156,0.6799206733703613,285.7015075683594,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.5419006347656,285.7036437988281,1.0,0.2976110875606537,1.0,1.0,0.0,1.0,-1.5383868217468262,1.5383849143981934,1.938449486260652e-06,1.177869200706482,0.6022283434867859,0.6022283434867859,0.0,44.02132415771485,67.0,12033.232421875,-0.0,322.88482666015625,1.0,283.1499938964844,285.3301086425781,290.2251281738281,291.09747314453125,293.1499938964844,293.1499938964844,283.1499938964844,17918.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4850637912750244,1.0,0.0,0.0,1.3171321153640747,1.317137598991394,1.1575829717003217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.270263671875,0.0,107.76502990722656,1895.4371337890625,0.0,463.1682434082031,0.373292863368988,1.0,0.0,3.0,1.0,0.0
12298200,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.8744372129440308,0.2289399057626724,0.2058795839548111,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.5187010169029236,0.050000000745058,0.0485206581652164,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70172119140625,0.956051230430603,0.2917636632919311,0.2046691477298736,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010192871094,0.7622359395027161,0.150242805480957,0.1428000479936599,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010192871094,0.7631804943084717,0.1505765467882156,0.6799206733703613,285.7015075683594,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.5419006347656,285.7036437988281,1.0,0.2976110875606537,1.0,1.0,0.0,1.0,-1.5383868217468262,1.5383849143981934,1.938449486260652e-06,1.177869200706482,0.6022283434867859,0.6022283434867859,0.0,44.02132415771485,67.0,12033.232421875,-0.0,322.88482666015625,1.0,283.1499938964844,285.3301086425781,290.2251281738281,291.09747314453125,293.1499938964844,293.1499938964844,283.1499938964844,17918.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4850637912750244,1.0,0.0,0.0,1.3171321153640747,1.317137598991394,1.1575829717003217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.270263671875,0.0,107.76502990722656,1895.4371337890625,0.0,463.1682434082031,0.373292863368988,1.0,0.0,3.0,1.0,0.0
12298260,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.8537930250167847,0.2325257807970047,0.2092738896608352,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72393798828125,0.502570629119873,0.050000000745058,0.0487325377762317,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72723388671875,0.9247066378593444,0.2920535802841186,0.2047521919012069,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265930175781,0.7447187900543213,0.1525510549545288,0.145163208246231,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265930175781,0.7442212104797363,0.1520026475191116,0.687134325504303,285.72705078125,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.564697265625,285.72900390625,1.0,0.30601367354393,1.0,1.0,0.0,1.0,-1.554311990737915,1.554309964179993,1.976081193788559e-06,1.1903626918792725,0.6050024032592773,0.6050024032592773,0.0,49.69114685058594,70.0,12210.0146484375,-0.0,345.5967712402344,1.0,283.1499938964844,285.349365234375,290.24981689453125,291.13507080078125,293.1499938964844,293.1499938964844,283.1499938964844,17831.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910107553005218,1.0,0.0,0.0,1.3251121044158936,1.3251177072525024,1.1716522152482869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.546875,0.0,108.90824127197266,1895.4371337890625,0.0,480.1050109863281,0.3745419681072235,1.0,0.0,3.0,1.0,0.0
12298320,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.8537930250167847,0.2325257807970047,0.2092738896608352,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72393798828125,0.502570629119873,0.050000000745058,0.0487325377762317,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72723388671875,0.9247066378593444,0.2920535802841186,0.2047521919012069,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265930175781,0.7447187900543213,0.1525510549545288,0.145163208246231,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265930175781,0.7442212104797363,0.1520026475191116,0.687134325504303,285.72705078125,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.564697265625,285.72900390625,1.0,0.30601367354393,1.0,1.0,0.0,1.0,-1.554311990737915,1.554309964179993,1.976081193788559e-06,1.1903626918792725,0.6050024032592773,0.6050024032592773,0.0,49.69114685058594,70.0,12210.0146484375,-0.0,345.5967712402344,1.0,283.1499938964844,285.349365234375,290.24981689453125,291.13507080078125,293.1499938964844,293.1499938964844,283.1499938964844,17831.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910107553005218,1.0,0.0,0.0,1.3251121044158936,1.3251177072525024,1.1716522152482869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.546875,0.0,108.90824127197266,1895.4371337890625,0.0,480.1050109863281,0.3745419681072235,1.0,0.0,3.0,1.0,0.0
12298380,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.8409766554832458,0.2362285703420639,0.2127305269241333,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477722167969,0.4919204711914062,0.050000000745058,0.0489100255072116,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75079345703125,0.904183268547058,0.2931754291057586,0.2055502831935882,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.733914315700531,0.154990553855896,0.1476135700941085,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.7322030067443848,0.1535988301038742,0.6949359178543091,285.7506408691406,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.58416748046875,285.7524108886719,1.0,0.313534528017044,1.0,1.0,0.0,1.0,-1.5719401836395264,1.571938157081604,2.018291070271516e-06,1.2042020559310913,0.6086425185203552,0.6086425185203552,0.0,54.52735137939453,58.0,12404.2373046875,-0.0,367.4015502929688,1.0,283.1499938964844,285.3654479980469,290.2704467773437,291.1679382324219,293.1499938964844,293.1499938964844,283.1499938964844,17745.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963167309761047,1.0,0.0,0.0,1.336798906326294,1.3368043899536133,1.192409939676509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.521728515625,0.0,110.71549987792967,1895.4371337890625,0.0,495.7527770996094,0.376506894826889,1.0,0.0,3.0,1.0,0.0
12298440,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.8409766554832458,0.2362285703420639,0.2127305269241333,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477722167969,0.4919204711914062,0.050000000745058,0.0489100255072116,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75079345703125,0.904183268547058,0.2931754291057586,0.2055502831935882,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.733914315700531,0.154990553855896,0.1476135700941085,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.7322030067443848,0.1535988301038742,0.6949359178543091,285.7506408691406,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.58416748046875,285.7524108886719,1.0,0.313534528017044,1.0,1.0,0.0,1.0,-1.5719401836395264,1.571938157081604,2.018291070271516e-06,1.2042020559310913,0.6086425185203552,0.6086425185203552,0.0,54.52735137939453,58.0,12404.2373046875,-0.0,367.4015502929688,1.0,283.1499938964844,285.3654479980469,290.2704467773437,291.1679382324219,293.1499938964844,293.1499938964844,283.1499938964844,17745.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963167309761047,1.0,0.0,0.0,1.336798906326294,1.3368043899536133,1.192409939676509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.521728515625,0.0,110.71549987792967,1895.4371337890625,0.0,495.7527770996094,0.376506894826889,1.0,0.0,3.0,1.0,0.0
12298500,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76129150390625,0.8417080640792847,0.2381307780742645,0.214432492852211,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586364746094,0.4910644590854645,0.050000000745058,0.0489255413413047,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76141357421875,0.9032779335975648,0.2938975393772125,0.2060312181711197,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608947753906,0.7345669269561768,0.1562622636556625,0.14881332218647,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608947753906,0.7322674989700317,0.1544596701860427,0.6987704038619995,285.7612609863281,285.4892272949219,293.5883178710937,287.2555236816406,293.5863037109375,297.5933532714844,285.76287841796875,1.0,0.3148659467697143,1.0,1.0,0.0,1.0,-1.580623984336853,1.5806219577789309,2.039301080003497e-06,1.2110257148742676,0.6108368039131165,0.6108368039131165,0.0,55.09057235717773,58.0,12503.48046875,-0.0,373.416748046875,1.0,283.1499938964844,285.3719482421875,290.2806701660156,291.1842041015625,293.1499938964844,293.1499938964844,283.1499938964844,17708.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987646341323852,1.0,0.0,0.0,1.3438434600830078,1.3438490629196167,1.205010420335384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3787.117919921875,0.0,111.855224609375,1895.4371337890625,0.0,503.1474914550781,0.3777378797531128,1.0,0.0,3.0,1.0,0.0
12298560,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705078125,0.846755862236023,0.2400736361742019,0.2161230593919754,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.4928626418113708,0.050000000745058,0.0488929040729999,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7706298828125,0.9075800776481628,0.2946941256523132,0.2065351605415344,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77020263671875,0.7388845086097717,0.1575742810964584,0.1500008553266525,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77020263671875,0.735982358455658,0.1553660929203033,0.7025737166404724,285.7705078125,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.6024475097656,285.7718811035156,1.0,0.3150628507137298,1.0,1.0,0.0,1.0,-1.5892112255096436,1.5892091989517212,2.060201268250239e-06,1.2177622318267822,0.6131175756454468,0.6131175756454468,0.0,54.43329620361328,46.0,12604.5087890625,-0.0,376.1372985839844,1.0,283.1499938964844,285.37677001953125,290.2911376953125,291.2007141113281,293.1499938964844,293.1499938964844,283.1499938964844,17661.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011327266693115,1.0,0.0,0.0,1.3521229028701782,1.3521283864974976,1.2199042487281986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.88134765625,0.0,113.19873046875,1895.4371337890625,0.0,510.4089050292969,0.3791820406913757,1.0,0.0,3.0,1.0,0.0
12298620,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861022949219,0.8680906295776367,0.2440771609544754,0.2195134162902832,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.5030114650726318,0.050000000745058,0.048725388944149,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78619384765625,0.9306227564811708,0.2964565753936767,0.2075987011194229,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7858581542969,0.7570452690124512,0.1603204160928726,0.1523884385824203,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7858581542969,0.7527477145195007,0.1573126763105392,0.7102989554405212,285.7861022949219,285.4268798828125,293.6731262207031,287.2895202636719,293.6711730957031,297.6206359863281,285.7872009277344,1.0,0.3127287626266479,1.0,1.0,0.0,1.0,-1.60649836063385,1.6064962148666382,2.1026769445597893e-06,1.2313140630722046,0.6183846592903137,0.6183846592903137,0.0,50.53525161743164,34.0,12811.3271484375,-0.0,374.6369018554688,1.0,283.1499938964844,285.3830261230469,290.3128356933594,291.23468017578125,293.1499938964844,293.1499938964844,283.1499938964844,17578.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5057740211486816,1.0,0.0,0.0,1.370936632156372,1.370942234992981,1.254088459745617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3807.751220703125,0.0,116.3656997680664,1895.4371337890625,0.0,524.9547119140625,0.3825521171092987,1.0,0.0,3.0,1.0,0.0
12298680,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861022949219,0.8680906295776367,0.2440771609544754,0.2195134162902832,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.5030114650726318,0.050000000745058,0.048725388944149,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78619384765625,0.9306227564811708,0.2964565753936767,0.2075987011194229,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7858581542969,0.7570452690124512,0.1603204160928726,0.1523884385824203,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7858581542969,0.7527477145195007,0.1573126763105392,0.7102989554405212,285.7861022949219,285.4268798828125,293.6731262207031,287.2895202636719,293.6711730957031,297.6206359863281,285.7872009277344,1.0,0.3127287626266479,1.0,1.0,0.0,1.0,-1.60649836063385,1.6064962148666382,2.1026769445597893e-06,1.2313140630722046,0.6183846592903137,0.6183846592903137,0.0,50.53525161743164,34.0,12811.3271484375,-0.0,374.6369018554688,1.0,283.1499938964844,285.3830261230469,290.3128356933594,291.23468017578125,293.1499938964844,293.1499938964844,283.1499938964844,17578.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5057740211486816,1.0,0.0,0.0,1.370936632156372,1.370942234992981,1.254088459745617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3807.751220703125,0.0,116.3656997680664,1895.4371337890625,0.0,524.9547119140625,0.3825521171092987,1.0,0.0,3.0,1.0,0.0
12298740,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983703613281,0.9079562425613404,0.2482697814702987,0.2229616641998291,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79693603515625,0.5245440602302551,0.050000000745058,0.0484566316008567,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984313964844,0.9721634984016418,0.2983928620815277,0.2087184786796569,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7981872558594,0.7913117408752441,0.163224846124649,0.1548262387514114,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79815673828125,0.78531813621521,0.1594300717115402,0.7183207869529724,285.79833984375,285.3791198730469,293.7292785644531,287.311767578125,293.72735595703125,297.6390991210937,285.7991943359375,1.0,0.3077253997325897,1.0,1.0,0.0,1.0,-1.6242172718048096,1.6242151260375977,2.146774477296276e-06,1.2451950311660769,0.6244345307350159,0.6244345307350159,0.0,44.08647155761719,25.0,13027.5703125,-0.0,366.2487182617188,1.0,283.1499938964844,285.38507080078125,290.33544921875,291.2700500488281,293.1499938964844,293.1499938964844,283.1499938964844,17495.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510494589805603,1.0,0.0,0.0,1.3931950330734253,1.3932007551193235,1.2951417716067226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.2470703125,0.0,120.2454071044922,1895.4371337890625,0.0,540.1852416992188,0.3866171836853027,1.0,0.0,3.0,1.0,0.0
12298800,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983703613281,0.9079562425613404,0.2482697814702987,0.2229616641998291,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79693603515625,0.5245440602302551,0.050000000745058,0.0484566316008567,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984313964844,0.9721634984016418,0.2983928620815277,0.2087184786796569,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7981872558594,0.7913117408752441,0.163224846124649,0.1548262387514114,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79815673828125,0.78531813621521,0.1594300717115402,0.7183207869529724,285.79833984375,285.3791198730469,293.7292785644531,287.311767578125,293.72735595703125,297.6390991210937,285.7991943359375,1.0,0.3077253997325897,1.0,1.0,0.0,1.0,-1.6242172718048096,1.6242151260375977,2.146774477296276e-06,1.2451950311660769,0.6244345307350159,0.6244345307350159,0.0,44.08647155761719,25.0,13027.5703125,-0.0,366.2487182617188,1.0,283.1499938964844,285.38507080078125,290.33544921875,291.2700500488281,293.1499938964844,293.1499938964844,283.1499938964844,17495.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510494589805603,1.0,0.0,0.0,1.3931950330734253,1.3932007551193235,1.2951417716067226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.2470703125,0.0,120.2454071044922,1895.4371337890625,0.0,540.1852416992188,0.3866171836853027,1.0,0.0,3.0,1.0,0.0
12298860,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8040771484375,0.9426193833351136,0.2507327198982239,0.2249739617109298,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8027648925781,0.5431078672409058,0.050000000745058,0.0482884868979454,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041381835937,0.9975298643112184,0.2995375692844391,0.209377259016037,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.80389404296875,0.8176719546318054,0.1649151146411895,0.1562357097864151,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.80389404296875,0.811231255531311,0.1606864333152771,0.7230518460273743,285.8040771484375,285.34716796875,293.7606201171875,287.3240661621094,293.7587280273437,297.649658203125,285.80487060546875,1.0,0.3045900762081146,1.0,1.0,0.0,1.0,-1.6345707178115845,1.6345685720443726,2.172807171518798e-06,1.2533042430877686,0.6282085180282593,0.6282085180282593,0.0,40.03922653198242,25.0,13153.9072265625,-0.0,360.4764709472656,1.0,283.1499938964844,285.384765625,290.3482971191406,291.2904052734375,293.1499938964844,293.1499938964844,283.1499938964844,17451.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513232409954071,1.0,0.0,0.0,1.407047986984253,1.4070537090301514,1.321025564493539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.617431640625,0.0,122.73323822021484,1895.4371337890625,0.0,549.2252807617188,0.3891873061656952,1.0,0.0,3.0,1.0,0.0
12298920,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036499023437,0.963593065738678,0.2526881098747253,0.226636067032814,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.804443359375,0.5548830628395081,0.050000000745058,0.0482006818056106,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035888671875,0.9990000128746032,0.3010629117488861,0.2004374414682388,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038635253906,0.8333553075790405,0.1662529706954956,0.1574095040559768,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80389404296875,0.8264999389648438,0.1616902500391006,0.7271032333374023,285.8036499023437,285.3293762207031,293.78521728515625,287.33367919921875,293.7832946777344,297.6564636230469,285.8022155761719,1.0,0.3016278743743896,1.0,1.0,0.0,1.0,-1.6320414543151855,1.6320393085479736,2.1665439362550387e-06,1.2514214515686035,0.6311991214752197,0.6311991214752197,0.0,37.76788330078125,28.0,13201.251953125,-0.0,352.8302001953125,1.0,283.1499938964844,285.37872314453125,290.3583374023437,291.3060302734375,293.1499938964844,293.1499938964844,283.1499938964844,17412.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154282450675964,1.0,0.0,0.0,1.418833613395691,1.418839454650879,1.343248641205719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.18115234375,0.0,124.87706756591795,1895.4371337890625,0.0,556.58740234375,0.3913784921169281,1.0,0.0,3.0,1.0,0.0
12298980,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875061035156,0.9896106123924256,0.2565410435199737,0.2299843728542328,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78961181640625,0.5712270140647888,0.050000000745058,0.0480954721570014,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874755859375,0.998063325881958,0.3074406087398529,0.1849777549505233,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7877502441406,0.8570100665092468,0.1689199358224868,0.1598115116357803,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.78778076171875,0.8487386703491211,0.1637721359729766,0.7357383370399475,285.7875366210937,285.2791748046875,293.83349609375,287.3524475097656,293.8315734863281,297.653564453125,285.786376953125,1.0,0.2986980676651001,1.0,1.0,0.0,1.0,-1.630618691444397,1.630616545677185,2.1626565285259858e-06,1.2500455379486084,0.6373239755630493,0.6373239755630493,0.0,35.067562103271484,28.0,13289.7373046875,-0.0,344.59686279296875,1.0,283.1499938964844,285.3555908203125,290.37432861328125,291.3293762207031,293.1499938964844,293.1499938964844,283.1499938964844,17360.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192551016807556,1.0,0.0,0.0,1.4428040981292725,1.4428099393844604,1.3890189620724416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.628173828125,0.0,129.40513610839844,1895.4371337890625,0.0,569.659423828125,0.3959364295005798,1.0,0.0,3.0,1.0,0.0
12299040,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855224609375,0.9926294684410096,0.2571370601654053,0.2305047065019607,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875366210937,0.5733327269554138,0.050000000745058,0.0480830408632755,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855224609375,0.9976379871368408,0.3086579442024231,0.1829358786344528,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857666015625,0.8603063225746155,0.1693353503942489,0.1601892262697219,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857971191406,0.8518196940422058,0.164108395576477,0.7371498942375183,285.7855529785156,285.27764892578125,293.8409118652344,287.3553161621094,293.8390197753906,297.653076171875,285.78448486328125,1.0,0.29840949177742,1.0,1.0,0.0,1.0,-1.630924105644226,1.6309218406677246,2.1633925371133955e-06,1.250256896018982,0.6382285952568054,0.6382285952568054,0.0,34.75821304321289,46.0,13307.0732421875,-0.0,343.89556884765625,1.0,283.1499938964844,285.3524169921875,290.3764343261719,291.3325500488281,293.1499938964844,293.1499938964844,283.1499938964844,17351.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197546482086182,1.0,0.0,0.0,1.4466948509216309,1.4467006921768188,1.396520303842408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.84228515625,0.0,130.1497802734375,1895.4371337890625,0.0,571.388916015625,0.3966782093048095,1.0,0.0,3.0,1.0,0.0
12299100,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823181152344,0.9963340759277344,0.2593928277492523,0.2325017899274826,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.5747260451316833,0.050000000745058,0.0480748824775218,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823181152344,0.9973292946815492,0.313138872385025,0.1815770119428634,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78228759765625,0.8646748661994934,0.1709145605564117,0.1616572141647339,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78228759765625,0.8556511402130127,0.1654134690761566,0.7428023815155029,285.7823181152344,285.2481994628906,293.8686828613281,287.36602783203125,293.8667907714844,297.6537475585937,285.7828369140625,1.0,0.3000902235507965,1.0,1.0,0.0,1.0,-1.6402161121368408,1.640213966369629,2.1866699171368964e-06,1.25737202167511,0.6420455574989319,0.6420455574989319,0.0,34.736446380615234,46.0,13415.7802734375,-0.0,348.64306640625,1.0,283.1499938964844,285.3448486328125,290.3845520019531,291.344970703125,293.1499938964844,293.1499938964844,283.1499938964844,17320.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214696526527405,1.0,0.0,0.0,1.461511731147766,1.4615176916122437,1.425272984079129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.516845703125,0.0,133.026611328125,1895.4371337890625,0.0,577.36669921875,0.399522066116333,1.0,0.0,3.0,1.0,0.0
12299160,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886047363281,0.9939655661582948,0.2616941332817077,0.234563261270523,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78662109375,0.5705780982971191,0.050000000745058,0.0480991564691066,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886047363281,0.9981845617294312,0.3167212009429931,0.1856034100055694,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882995605469,0.8621159791946411,0.1725300401449203,0.1631895303726196,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.8528128266334534,0.1667698323726654,0.7488836646080017,285.78857421875,285.2238464355469,293.8964233398437,287.376708984375,293.8945617675781,297.658935546875,285.7901916503906,1.0,0.3036073744297027,1.0,1.0,0.0,1.0,-1.6566873788833618,1.6566851139068604,2.2286362764134537e-06,1.2702531814575195,0.6461300849914551,0.6461300849914551,0.0,35.68970489501953,64.0,13575.2861328125,-0.0,359.9704284667969,1.0,283.1499938964844,285.34503173828125,290.3944091796875,291.361083984375,293.1499938964844,293.1499938964844,283.1499938964844,17275.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5231820940971375,1.0,0.0,0.0,1.4774751663208008,1.4774811267852783,1.4565782180397946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.96142578125,0.0,136.14381408691406,1895.4371337890625,0.0,583.39892578125,0.4025706350803375,1.0,0.0,3.0,1.0,0.0
12299220,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183288574219,0.9732174277305604,0.2664393484592438,0.2388972491025924,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81365966796875,0.5498895049095154,0.050000000745058,0.0482358708977699,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8184509277344,0.9990000128746032,0.3198533356189728,0.2051026374101638,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177490234375,0.8421235680580139,0.1758754700422287,0.1664488017559051,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81768798828125,0.8327457904815674,0.169533833861351,0.7618676424026489,285.8182983398437,285.1679992675781,293.9518127441406,287.3978576660156,293.95001220703125,297.6747436523437,285.8212280273437,1.0,0.3153712451457977,1.0,1.0,0.0,1.0,-1.7049580812454224,1.7049556970596311,2.3547040655103046e-06,1.3081647157669067,0.6553788781166077,0.6553788781166077,0.0,40.17310333251953,67.0,14001.833984375,-0.0,399.2708740234375,1.0,283.1499938964844,285.3590393066406,290.4226989746094,291.4085388183594,293.1499938964844,293.1499938964844,283.1499938964844,17165.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5279664397239685,1.0,0.0,0.0,1.5127739906311035,1.5127800703048706,1.527008777202355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.884033203125,0.0,143.20643615722656,1895.4371337890625,0.0,600.5931396484375,0.4093385338783264,1.0,0.0,3.0,1.0,0.0
12299280,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183288574219,0.9732174277305604,0.2664393484592438,0.2388972491025924,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81365966796875,0.5498895049095154,0.050000000745058,0.0482358708977699,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8184509277344,0.9990000128746032,0.3198533356189728,0.2051026374101638,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177490234375,0.8421235680580139,0.1758754700422287,0.1664488017559051,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81768798828125,0.8327457904815674,0.169533833861351,0.7618676424026489,285.8182983398437,285.1679992675781,293.9518127441406,287.3978576660156,293.95001220703125,297.6747436523437,285.8212280273437,1.0,0.3153712451457977,1.0,1.0,0.0,1.0,-1.7049580812454224,1.7049556970596311,2.3547040655103046e-06,1.3081647157669067,0.6553788781166077,0.6553788781166077,0.0,40.17310333251953,67.0,14001.833984375,-0.0,399.2708740234375,1.0,283.1499938964844,285.3590393066406,290.4226989746094,291.4085388183594,293.1499938964844,293.1499938964844,283.1499938964844,17165.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5279664397239685,1.0,0.0,0.0,1.5127739906311035,1.5127800703048706,1.527008777202355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.884033203125,0.0,143.20643615722656,1895.4371337890625,0.0,600.5931396484375,0.4093385338783264,1.0,0.0,3.0,1.0,0.0
12299340,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.95239520072937,0.2712829113006592,0.2433555871248245,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454284667969,0.5322800874710083,0.050000000745058,0.0483800545334816,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489074707031,0.9990000128746032,0.3186586201190948,0.2224924713373184,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8260478973388672,0.1793260276317596,0.1698309481143951,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8483581542969,0.8159886002540588,0.1722191572189331,0.77470463514328,285.8487548828125,285.11004638671875,294.0071105957031,287.4188232421875,294.0053405761719,297.7013854980469,285.8505859375,1.0,0.3261601030826568,1.0,1.0,0.0,1.0,-1.7507706880569458,1.7507681846618652,2.478512442394276e-06,1.344283103942871,0.6658562421798706,0.6658562421798706,0.0,44.83205032348633,70.0,14436.421875,-0.0,439.7317199707031,1.0,283.1499938964844,285.3708190917969,290.4576721191406,291.4693603515625,293.1499938964844,293.1499938964844,283.1499938964844,17040.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357279181480408,1.0,0.0,0.0,1.553109049797058,1.5531153678894043,1.6095235366719862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.24267578125,0.0,151.6172332763672,1895.4371337890625,0.0,629.5828857421875,0.4171537458896637,1.0,0.0,3.0,1.0,0.0
12299400,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.95239520072937,0.2712829113006592,0.2433555871248245,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454284667969,0.5322800874710083,0.050000000745058,0.0483800545334816,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489074707031,0.9990000128746032,0.3186586201190948,0.2224924713373184,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8260478973388672,0.1793260276317596,0.1698309481143951,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8483581542969,0.8159886002540588,0.1722191572189331,0.77470463514328,285.8487548828125,285.11004638671875,294.0071105957031,287.4188232421875,294.0053405761719,297.7013854980469,285.8505859375,1.0,0.3261601030826568,1.0,1.0,0.0,1.0,-1.7507706880569458,1.7507681846618652,2.478512442394276e-06,1.344283103942871,0.6658562421798706,0.6658562421798706,0.0,44.83205032348633,70.0,14436.421875,-0.0,439.7317199707031,1.0,283.1499938964844,285.3708190917969,290.4576721191406,291.4693603515625,293.1499938964844,293.1499938964844,283.1499938964844,17040.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357279181480408,1.0,0.0,0.0,1.553109049797058,1.5531153678894043,1.6095235366719862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.24267578125,0.0,151.6172332763672,1895.4371337890625,0.0,629.5828857421875,0.4171537458896637,1.0,0.0,3.0,1.0,0.0
12299460,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85516357421875,0.923097550868988,0.2760626673698425,0.2478580176830291,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85528564453125,0.5125285983085632,0.050000000745058,0.0485922694206237,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551330566406,0.9729018807411194,0.3177710175514221,0.2226566970348358,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551940917969,0.8051497936248779,0.182790920138359,0.1733172535896301,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551940917969,0.7933058142662048,0.1747987419366836,0.7873610258102417,285.85516357421875,285.0499572753906,294.06231689453125,287.43963623046875,294.0605773925781,297.736572265625,285.8551025390625,1.0,0.3355139791965484,1.0,1.0,0.0,1.0,-1.776142120361328,1.776139497756958,2.548715201555752e-06,1.364258885383606,0.6770799160003662,0.6770799160003662,0.0,50.77820587158203,73.0,14754.3857421875,-0.0,473.1283874511719,1.0,283.1499938964844,285.35986328125,290.4864501953125,291.5227355957031,293.1499938964844,293.1499938964844,283.1499938964844,16927.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452865958213806,1.0,0.0,0.0,1.5976684093475342,1.5976747274398804,1.7032041910169937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.73193359375,0.0,161.4275360107422,1895.4371337890625,0.0,667.2210083007812,0.4259457886219024,1.0,0.0,3.0,1.0,0.0
12299520,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85516357421875,0.923097550868988,0.2760626673698425,0.2478580176830291,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85528564453125,0.5125285983085632,0.050000000745058,0.0485922694206237,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551330566406,0.9729018807411194,0.3177710175514221,0.2226566970348358,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551940917969,0.8051497936248779,0.182790920138359,0.1733172535896301,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551940917969,0.7933058142662048,0.1747987419366836,0.7873610258102417,285.85516357421875,285.0499572753906,294.06231689453125,287.43963623046875,294.0605773925781,297.736572265625,285.8551025390625,1.0,0.3355139791965484,1.0,1.0,0.0,1.0,-1.776142120361328,1.776139497756958,2.548715201555752e-06,1.364258885383606,0.6770799160003662,0.6770799160003662,0.0,50.77820587158203,73.0,14754.3857421875,-0.0,473.1283874511719,1.0,283.1499938964844,285.35986328125,290.4864501953125,291.5227355957031,293.1499938964844,293.1499938964844,283.1499938964844,16927.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452865958213806,1.0,0.0,0.0,1.5976684093475342,1.5976747274398804,1.7032041910169937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.73193359375,0.0,161.4275360107422,1895.4371337890625,0.0,667.2210083007812,0.4259457886219024,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528137207031,0.9048509001731871,0.2807799577713012,0.2522548139095306,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531799316406,0.5000046491622925,0.050000000745058,0.0487699657678604,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528137207031,0.9503740668296814,0.3187974691390991,0.2232463806867599,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85284423828125,0.7911989092826843,0.1862744241952896,0.1767767667770385,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528747558594,0.7785003185272217,0.1774037182331085,0.7998112440109253,285.8528137207031,284.9876708984375,294.1175231933594,287.4603271484375,294.1158142089844,297.7615661621094,285.85272216796875,1.0,0.3438435792922973,1.0,1.0,0.0,1.0,-1.8014003038406372,1.801397681236267,2.6195932605332928e-06,1.3840006589889526,0.6890217065811157,0.6890217065811157,0.0,55.85279846191406,76.0,15070.2392578125,-0.0,504.7310485839844,1.0,283.1499938964844,285.34136962890625,290.5045471191406,291.5619506835937,293.1499938964844,293.1499938964844,283.1499938964844,16824.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542346835136414,1.0,0.0,0.0,1.6457961797714231,1.6458027362823486,1.8073635033033497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.600341796875,0.0,172.6210174560547,1895.4371337890625,0.0,704.4776000976562,0.4355944991111755,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528137207031,0.9048509001731871,0.2807799577713012,0.2522548139095306,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531799316406,0.5000046491622925,0.050000000745058,0.0487699657678604,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528137207031,0.9503740668296814,0.3187974691390991,0.2232463806867599,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85284423828125,0.7911989092826843,0.1862744241952896,0.1767767667770385,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528747558594,0.7785003185272217,0.1774037182331085,0.7998112440109253,285.8528137207031,284.9876708984375,294.1175231933594,287.4603271484375,294.1158142089844,297.7615661621094,285.85272216796875,1.0,0.3438435792922973,1.0,1.0,0.0,1.0,-1.8014003038406372,1.801397681236267,2.6195932605332928e-06,1.3840006589889526,0.6890217065811157,0.6890217065811157,0.0,55.85279846191406,76.0,15070.2392578125,-0.0,504.7310485839844,1.0,283.1499938964844,285.34136962890625,290.5045471191406,291.5619506835937,293.1499938964844,293.1499938964844,283.1499938964844,16824.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542346835136414,1.0,0.0,0.0,1.6457961797714231,1.6458027362823486,1.8073635033033497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.600341796875,0.0,172.6210174560547,1895.4371337890625,0.0,704.4776000976562,0.4355944991111755,1.0,0.0,3.0,1.0,0.0
