time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299700,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85125732421875,0.8988242149353027,0.2831401526927948,0.2544382214546203,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.4953199326992035,0.050000000745058,0.0488474667072296,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8512268066406,0.9413823485374452,0.319653183221817,0.2238316535949707,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8512878417969,0.7862693071365356,0.1880338042974472,0.1785091012716293,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.851318359375,0.7731976509094238,0.1787345856428146,0.806093692779541,285.85125732421875,284.9556579589844,294.1451110839844,287.4706115722656,294.1434326171875,297.7714233398437,285.85113525390625,1.0,0.3477427065372467,1.0,1.0,0.0,1.0,-1.814441204071045,1.8144384622573853,2.6566367523628287e-06,1.394187569618225,0.6952985525131226,0.6952985525131226,0.0,58.11579132080078,76.0,15233.3564453125,-0.0,520.2637329101562,1.0,283.1499938964844,285.3314514160156,290.5120849609375,291.5794372558594,293.1499938964844,293.1499938964844,283.1499938964844,16774.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5582436323165894,1.0,0.0,0.0,1.6712150573730469,1.6712217330932615,1.863623140252457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.401611328125,0.0,178.775390625,1895.4371337890625,0.0,721.8269653320312,0.4407386779785156,1.0,0.0,3.0,1.0,0.0
12299760,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8938858509063721,0.2855067551136017,0.2566203474998474,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499755859375,0.4912742078304291,0.050000000745058,0.0489191934466362,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.93363356590271,0.3206400275230407,0.2245256006717682,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.7822781205177307,0.189808115363121,0.1802486628293991,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.7688553333282471,0.1800870299339294,0.8124420046806335,285.8495483398437,284.95001220703125,294.1727294921875,287.4808959960937,294.1710510253906,297.7802429199219,285.84942626953125,1.0,0.3515064716339111,1.0,1.0,0.0,1.0,-1.827692031860352,1.827689290046692,2.6945913305098657e-06,1.4045363664627075,0.7013499736785889,0.7013499736785889,0.0,60.24016571044922,79.0,15398.353515625,-0.0,535.7135009765625,1.0,283.1499938964844,285.32135009765625,290.51971435546875,291.5967712402344,293.1499938964844,293.1499938964844,283.1499938964844,16739.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619882345199585,1.0,0.0,0.0,1.6970843076705933,1.6970911026000977,1.921764862800046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.271484375,0.0,185.26475524902344,1895.4371337890625,0.0,738.4095458984375,0.4460289180278778,1.0,0.0,3.0,1.0,0.0
12299820,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8472900390625,0.8863155245780945,0.2902685105800628,0.2609939277172088,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475341796875,0.4843910038471222,0.050000000745058,0.0490492470562458,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8472900390625,0.9211217164993286,0.3228582441806793,0.2261088639497757,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8473205566406,0.7763314843177795,0.193408265709877,0.1837603747844696,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8473205566406,0.7622462511062622,0.1828583776950836,0.8253690004348755,285.8472900390625,284.95001220703125,294.2279968261719,287.5014343261719,294.226318359375,297.7962341308594,285.8472900390625,1.0,0.3587259650230407,1.0,1.0,0.0,1.0,-1.8547394275665283,1.8547366857528689,2.773043888737448e-06,1.4256525039672852,0.713297426700592,0.713297426700592,0.0,64.17059326171875,82.0,15732.9619140625,-0.0,566.60888671875,1.0,283.1499938964844,285.3025207519531,290.53643798828125,291.63250732421875,293.1499938964844,293.1499938964844,283.1499938964844,16703.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5689517855644226,1.0,0.0,0.0,1.7489211559295654,1.7489280700683594,2.0409569856383322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.64111328125,0.0,198.91587829589844,1895.4371337890625,0.0,770.2371215820312,0.4567904770374298,1.0,0.0,3.0,1.0,0.0
12299880,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8472900390625,0.8863155245780945,0.2902685105800628,0.2609939277172088,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475341796875,0.4843910038471222,0.050000000745058,0.0490492470562458,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8472900390625,0.9211217164993286,0.3228582441806793,0.2261088639497757,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8473205566406,0.7763314843177795,0.193408265709877,0.1837603747844696,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8473205566406,0.7622462511062622,0.1828583776950836,0.8253690004348755,285.8472900390625,284.95001220703125,294.2279968261719,287.5014343261719,294.226318359375,297.7962341308594,285.8472900390625,1.0,0.3587259650230407,1.0,1.0,0.0,1.0,-1.8547394275665283,1.8547366857528689,2.773043888737448e-06,1.4256525039672852,0.713297426700592,0.713297426700592,0.0,64.17059326171875,82.0,15732.9619140625,-0.0,566.60888671875,1.0,283.1499938964844,285.3025207519531,290.53643798828125,291.63250732421875,293.1499938964844,293.1499938964844,283.1499938964844,16703.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5689517855644226,1.0,0.0,0.0,1.7489211559295654,1.7489280700683594,2.0409569856383322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.64111328125,0.0,198.91587829589844,1895.4371337890625,0.0,770.2371215820312,0.4567904770374298,1.0,0.0,3.0,1.0,0.0
12299940,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464050292969,0.8809126019477844,0.2950743734836578,0.2653925716876983,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464660644531,0.4784127175807953,0.050000000745058,0.0491657331585884,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464050292969,0.9116884469985962,0.3252818882465362,0.2278483510017395,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464050292969,0.7722980976104736,0.1970841586589813,0.1873281449079513,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464050292969,0.7575770020484924,0.1857180893421173,0.8386291861534119,285.8464050292969,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.81109619140625,285.84649658203125,1.0,0.3656486272811889,1.0,1.0,0.0,1.0,-1.8824563026428225,1.882453441619873,2.854795411622036e-06,1.4472800493240356,0.7252420783042908,0.7252420783042908,0.0,67.78479766845703,85.0,16074.0849609375,-0.0,597.8035278320312,1.0,283.1499938964844,285.2850952148437,290.55548095703125,291.6709899902344,293.1499938964844,293.1499938964844,283.1499938964844,16680.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756365060806274,1.0,0.0,0.0,1.8012179136276243,1.801225185394287,2.1648405379437466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.02197265625,0.0,213.46987915039065,1895.4371337890625,0.0,802.0338134765625,0.4677601456642151,1.0,0.0,3.0,1.0,0.0
12300000,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464050292969,0.8809126019477844,0.2950743734836578,0.2653925716876983,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464660644531,0.4784127175807953,0.050000000745058,0.0491657331585884,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464050292969,0.9116884469985962,0.3252818882465362,0.2278483510017395,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464050292969,0.7722980976104736,0.1970841586589813,0.1873281449079513,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464050292969,0.7575770020484924,0.1857180893421173,0.8386291861534119,285.8464050292969,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.81109619140625,285.84649658203125,1.0,0.3656486272811889,1.0,1.0,0.0,1.0,-1.8824563026428225,1.882453441619873,2.854795411622036e-06,1.4472800493240356,0.7252420783042908,0.7252420783042908,0.0,67.78479766845703,85.0,16074.0849609375,-0.0,597.8035278320312,1.0,283.1499938964844,285.2850952148437,290.55548095703125,291.6709899902344,293.1499938964844,293.1499938964844,283.1499938964844,16680.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756365060806274,1.0,0.0,0.0,1.8012179136276243,1.801225185394287,2.1648405379437466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.02197265625,0.0,213.46987915039065,1895.4371337890625,0.0,802.0338134765625,0.4677601456642151,1.0,0.0,3.0,1.0,0.0
12300060,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465576171875,0.8782375454902649,0.2981725335121155,0.2682228982448578,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84649658203125,0.47480309009552,0.050000000745058,0.0492351427674293,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465576171875,0.9068602323532104,0.3269039392471313,0.2290125340223312,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465576171875,0.7704112529754639,0.1994772553443908,0.189644306898117,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465576171875,0.7552897930145264,0.1875920742750167,0.8472899794578552,285.8465576171875,284.95001220703125,294.3188171386719,287.5350036621094,294.31719970703125,297.8204040527344,285.8467102050781,1.0,0.3699737787246704,1.0,1.0,0.0,1.0,-1.9005173444747925,1.9005143642425537,2.9088016617606627e-06,1.4613670110702517,0.7328938841819763,0.7328938841819763,0.0,69.98178100585938,85.0,16295.513671875,-0.0,618.0698852539062,1.0,283.1499938964844,285.27471923828125,290.568603515625,291.69683837890625,293.1499938964844,293.1499938964844,283.1499938964844,16670.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799339413642883,1.0,0.0,0.0,1.834799766540528,1.8348071575164795,2.246315489173867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.853271484375,0.0,223.2332305908203,1895.4371337890625,0.0,823.1348266601562,0.4748545587062835,1.0,0.0,3.0,1.0,0.0
12300120,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8468933105469,0.8769391775131226,0.2999225258827209,0.2698201835155487,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467712402344,0.472802072763443,0.050000000745058,0.0492728017270565,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8468933105469,0.9044817090034484,0.3278360664844513,0.2296810001134872,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8468933105469,0.769534170627594,0.2008372545242309,0.1909587830305099,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8468933105469,0.7541887760162354,0.1886605769395828,0.8522201776504517,285.8468933105469,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.8255615234375,285.8470764160156,1.0,0.3723801672458648,1.0,1.0,0.0,1.0,-1.9107818603515625,1.910778880119324,2.939751993835671e-06,1.4693708419799805,0.7372028231620789,0.7372028231620789,0.0,71.18733215332031,88.0,16421.09375,-0.0,629.6028442382812,1.0,283.1499938964844,285.2691650390625,290.5761413574219,291.711669921875,293.1499938964844,293.1499938964844,283.1499938964844,16665.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5823776125907898,1.0,0.0,0.0,1.85370409488678,1.8537116050720213,2.292842395945627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.181396484375,0.0,228.8746337890625,1895.4371337890625,0.0,835.3685302734375,0.4788638055324554,1.0,0.0,3.0,1.0,0.0
12300180,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84881591796875,0.8739619851112366,0.3048096895217895,0.2742765247821808,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485107421875,0.4672432243824005,0.050000000745058,0.0493730716407299,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8488464355469,0.8988297581672668,0.3304920494556427,0.2315832674503326,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.7676642537117004,0.2046673595905304,0.1946551948785781,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.7517002820968628,0.1916815936565399,0.8661347031593323,285.84881591796875,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.8398132324219,285.8490905761719,1.0,0.3789884150028229,1.0,1.0,0.0,1.0,-1.9396854639053345,1.9396823644638064,3.0278995382104767e-06,1.4919004440307615,0.7491987347602844,0.7491987347602844,0.0,74.44441986083984,91.0,16773.7734375,-0.0,662.2235107421875,1.0,283.1499938964844,285.2548217773437,290.59735107421875,291.7535400390625,293.1499938964844,293.1499938964844,283.1499938964844,16656.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892776250839233,1.0,0.0,0.0,1.906208753585816,1.906216502189636,2.4245676399914373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.860595703125,0.0,245.1005401611328,1895.4371337890625,0.0,870.8477172851562,0.4900532066822052,1.0,0.0,3.0,1.0,0.0
12300240,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84881591796875,0.8739619851112366,0.3048096895217895,0.2742765247821808,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485107421875,0.4672432243824005,0.050000000745058,0.0493730716407299,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8488464355469,0.8988297581672668,0.3304920494556427,0.2315832674503326,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.7676642537117004,0.2046673595905304,0.1946551948785781,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.7517002820968628,0.1916815936565399,0.8661347031593323,285.84881591796875,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.8398132324219,285.8490905761719,1.0,0.3789884150028229,1.0,1.0,0.0,1.0,-1.9396854639053345,1.9396823644638064,3.0278995382104767e-06,1.4919004440307615,0.7491987347602844,0.7491987347602844,0.0,74.44441986083984,91.0,16773.7734375,-0.0,662.2235107421875,1.0,283.1499938964844,285.2548217773437,290.59735107421875,291.7535400390625,293.1499938964844,293.1499938964844,283.1499938964844,16656.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892776250839233,1.0,0.0,0.0,1.906208753585816,1.906216502189636,2.4245676399914373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.860595703125,0.0,245.1005401611328,1895.4371337890625,0.0,870.8477172851562,0.4900532066822052,1.0,0.0,3.0,1.0,0.0
12300300,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8503112792969,0.8727562427520752,0.3072667121887207,0.2765150368213653,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84991455078125,0.4644150137901306,0.050000000745058,0.049421239644289,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.850341796875,0.8963550925254822,0.3318539559841156,0.2325572371482849,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85028076171875,0.7669861912727356,0.2066108733415603,0.1965283453464508,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85028076171875,0.7507145404815674,0.1932203620672226,0.8732105493545532,285.8503112792969,284.95001220703125,294.4223327636719,287.5731201171875,294.4207458496094,297.8468933105469,285.85064697265625,1.0,0.3822614848613739,1.0,1.0,0.0,1.0,-1.954347252845764,1.954344153404236,3.073172592849005e-06,1.5033245086669922,0.7552157044410706,0.7552157044410706,0.0,76.03335571289062,91.0,16952.2109375,-0.0,678.8955078125,1.0,283.1499938964844,285.24822998046875,290.60797119140625,291.774658203125,293.1499938964844,293.1499938964844,283.1499938964844,16653.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927817821502686,1.0,0.0,0.0,1.93242621421814,1.93243408203125,2.491719897079747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.341796875,0.0,253.5140838623047,1895.4371337890625,0.0,889.4043579101562,0.4956681430339813,1.0,0.0,3.0,1.0,0.0
12300360,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521728515625,0.871702253818512,0.3097320795059204,0.278760015964508,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516540527344,0.4615537524223327,0.050000000745058,0.0494683608412742,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521728515625,0.8940691351890564,0.3332371115684509,0.2335453927516937,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85211181640625,0.7664474844932556,0.208572968840599,0.1984179615974426,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85211181640625,0.7498691082000732,0.1947773098945617,0.8803632855415344,285.8521728515625,284.95001220703125,294.4502868652344,287.5834045410156,294.4486999511719,297.8539428710937,285.8525085449219,1.0,0.3855202198028564,1.0,1.0,0.0,1.0,-1.9691449403762813,1.9691418409347528,3.119241227977909e-06,1.5148496627807615,0.7612485885620117,0.7612485885620117,0.0,77.60246276855469,94.0,17132.021484375,-0.0,695.8331298828125,1.0,283.1499938964844,285.2420654296875,290.6185302734375,291.7958374023437,293.1499938964844,293.1499938964844,283.1499938964844,16650.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963109135627747,1.0,0.0,0.0,1.9585999250411987,1.9586079120635984,2.559675067459466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.903076171875,0.0,262.123779296875,1895.4371337890625,0.0,908.467041015625,0.5012907981872559,1.0,0.0,3.0,1.0,0.0
12300420,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569030761719,0.8699725270271301,0.3146858513355255,0.2832683622837066,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.4562264382839203,0.050000000745058,0.0495599955320358,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569030761719,0.889981746673584,0.3360649049282074,0.2355629652738571,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568420410156,0.765721321105957,0.2125518172979354,0.2022462785243988,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568115234375,0.7485330700874329,0.1979441940784454,0.8948954343795776,285.8569030761719,284.95001220703125,294.5063781738281,287.6040344238281,294.5047912597656,297.86798095703125,285.8573303222656,1.0,0.3920083940029144,1.0,1.0,0.0,1.0,-1.9991406202316284,1.9991374015808103,3.2137679681909503e-06,1.5381925106048584,0.7733711004257202,0.7733711004257202,0.0,80.69483184814453,97.0,17495.755859375,-0.0,730.56494140625,1.0,283.1499938964844,285.2308349609375,290.6394958496094,291.8382568359375,293.1499938964844,293.1499938964844,283.1499938964844,16649.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034116744995117,1.0,0.0,0.0,2.010762929916382,2.0107712745666504,2.697833281217754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.266357421875,0.0,279.9197082519531,1895.4371337890625,0.0,947.9637451171876,0.5125443339347839,1.0,0.0,3.0,1.0,0.0
12300480,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569030761719,0.8699725270271301,0.3146858513355255,0.2832683622837066,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.4562264382839203,0.050000000745058,0.0495599955320358,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569030761719,0.889981746673584,0.3360649049282074,0.2355629652738571,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568420410156,0.765721321105957,0.2125518172979354,0.2022462785243988,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568115234375,0.7485330700874329,0.1979441940784454,0.8948954343795776,285.8569030761719,284.95001220703125,294.5063781738281,287.6040344238281,294.5047912597656,297.86798095703125,285.8573303222656,1.0,0.3920083940029144,1.0,1.0,0.0,1.0,-1.9991406202316284,1.9991374015808103,3.2137679681909503e-06,1.5381925106048584,0.7733711004257202,0.7733711004257202,0.0,80.69483184814453,97.0,17495.755859375,-0.0,730.56494140625,1.0,283.1499938964844,285.2308349609375,290.6394958496094,291.8382568359375,293.1499938964844,293.1499938964844,283.1499938964844,16649.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034116744995117,1.0,0.0,0.0,2.010762929916382,2.0107712745666504,2.697833281217754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.266357421875,0.0,279.9197082519531,1895.4371337890625,0.0,947.9637451171876,0.5125443339347839,1.0,0.0,3.0,1.0,0.0
12300540,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8630065917969,0.868651270866394,0.319667637348175,0.287799209356308,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621520996094,0.4514152705669403,0.050000000745058,0.0496488139033317,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.8864375352859497,0.3389720618724823,0.237633928656578,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8629150390625,0.7653802633285522,0.2166016995906829,0.2061388343572616,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8629150390625,0.7475872039794922,0.2011794149875641,0.9097216725349426,285.8630065917969,284.95001220703125,294.5627136230469,287.624755859375,294.5611572265625,297.88189697265625,285.863525390625,1.0,0.3984740376472473,1.0,1.0,0.0,1.0,-2.0296552181243896,2.0296518802642822,3.31149476551218e-06,1.5619196891784668,0.7855844497680664,0.7855844497680664,0.0,83.74324798583984,100.0,17864.939453125,-0.0,766.5200805664062,1.0,283.1499938964844,285.2211608886719,290.66033935546875,291.880859375,293.1499938964844,293.1499938964844,283.1499938964844,16651.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105314493179321,1.0,0.0,0.0,2.062596082687378,2.0626046657562256,2.8387145789565693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.98046875,0.0,298.4619445800781,1895.4371337890625,0.0,989.0091552734376,0.5237853527069092,1.0,0.0,3.0,1.0,0.0
12300600,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8630065917969,0.868651270866394,0.319667637348175,0.287799209356308,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621520996094,0.4514152705669403,0.050000000745058,0.0496488139033317,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.8864375352859497,0.3389720618724823,0.237633928656578,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8629150390625,0.7653802633285522,0.2166016995906829,0.2061388343572616,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8629150390625,0.7475872039794922,0.2011794149875641,0.9097216725349426,285.8630065917969,284.95001220703125,294.5627136230469,287.624755859375,294.5611572265625,297.88189697265625,285.863525390625,1.0,0.3984740376472473,1.0,1.0,0.0,1.0,-2.0296552181243896,2.0296518802642822,3.31149476551218e-06,1.5619196891784668,0.7855844497680664,0.7855844497680664,0.0,83.74324798583984,100.0,17864.939453125,-0.0,766.5200805664062,1.0,283.1499938964844,285.2211608886719,290.66033935546875,291.880859375,293.1499938964844,293.1499938964844,283.1499938964844,16651.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105314493179321,1.0,0.0,0.0,2.062596082687378,2.0626046657562256,2.8387145789565693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.98046875,0.0,298.4619445800781,1895.4371337890625,0.0,989.0091552734376,0.5237853527069092,1.0,0.0,3.0,1.0,0.0
12300660,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704833984375,0.8676575422286987,0.324674516916275,0.2923504114151001,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694152832031,0.447039783000946,0.050000000745058,0.0497353486716747,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704833984375,0.8833480477333069,0.3419568836688995,0.2397572845220565,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8703918457031,0.7653541564941406,0.2207210212945938,0.2100946009159088,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.7469615936279297,0.2044809460639953,0.9248350262641908,285.8704528808594,284.95001220703125,294.619384765625,287.6456298828125,294.61785888671875,297.895751953125,285.8710632324219,1.0,0.4049310386180877,1.0,1.0,0.0,1.0,-2.060675621032715,2.0606722831726074,3.412460728213773e-06,1.5860286951065063,0.7979063391685486,0.7979063391685486,0.0,86.7617416381836,103.0,18239.564453125,-0.0,803.7805786132812,1.0,283.1499938964844,285.2129821777344,290.68121337890625,291.9237670898437,293.1499938964844,293.1499938964844,283.1499938964844,16656.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176488399505615,1.0,0.0,0.0,2.114003419876098,2.1140122413635254,2.981980173899501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.0888671875,0.0,317.7198791503906,1895.4371337890625,0.0,1031.4326171875,0.5349872708320618,1.0,0.0,3.0,1.0,0.0
12300720,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704833984375,0.8676575422286987,0.324674516916275,0.2923504114151001,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694152832031,0.447039783000946,0.050000000745058,0.0497353486716747,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704833984375,0.8833480477333069,0.3419568836688995,0.2397572845220565,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8703918457031,0.7653541564941406,0.2207210212945938,0.2100946009159088,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.7469615936279297,0.2044809460639953,0.9248350262641908,285.8704528808594,284.95001220703125,294.619384765625,287.6456298828125,294.61785888671875,297.895751953125,285.8710632324219,1.0,0.4049310386180877,1.0,1.0,0.0,1.0,-2.060675621032715,2.0606722831726074,3.412460728213773e-06,1.5860286951065063,0.7979063391685486,0.7979063391685486,0.0,86.7617416381836,103.0,18239.564453125,-0.0,803.7805786132812,1.0,283.1499938964844,285.2129821777344,290.68121337890625,291.9237670898437,293.1499938964844,293.1499938964844,283.1499938964844,16656.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176488399505615,1.0,0.0,0.0,2.114003419876098,2.1140122413635254,2.981980173899501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.0888671875,0.0,317.7198791503906,1895.4371337890625,0.0,1031.4326171875,0.5349872708320618,1.0,0.0,3.0,1.0,0.0
12300780,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792724609375,0.86693274974823,0.3297038376331329,0.2969198822975158,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780212402344,0.443039208650589,0.050000000745058,0.0498199649155139,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792724609375,0.8806478381156921,0.3450179696083069,0.2419322580099105,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.879150390625,0.7655919790267944,0.2249081432819366,0.2141123265028,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.746605396270752,0.2078468948602676,0.9402282238006592,285.8792419433594,284.95001220703125,294.6764221191406,287.66668701171875,294.6748962402344,297.9095458984375,285.8799133300781,1.0,0.4113890826702118,1.0,1.0,0.0,1.0,-2.092189073562622,2.0921854972839355,3.516713604767574e-06,1.610516905784607,0.8103544116020203,0.8103544116020203,0.0,89.76021575927734,106.0,18619.61328125,-0.0,842.41650390625,1.0,283.1499938964844,285.2062683105469,290.7022399902344,291.96710205078125,293.1499938964844,293.1499938964844,283.1499938964844,16665.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247591972351074,1.0,0.0,0.0,2.164886474609375,2.16489577293396,3.127257457435917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.62646484375,0.0,337.65478515625,1895.4371337890625,0.0,1075.1649169921875,0.5461235046386719,1.0,0.0,3.0,1.0,0.0
12300840,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792724609375,0.86693274974823,0.3297038376331329,0.2969198822975158,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780212402344,0.443039208650589,0.050000000745058,0.0498199649155139,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792724609375,0.8806478381156921,0.3450179696083069,0.2419322580099105,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.879150390625,0.7655919790267944,0.2249081432819366,0.2141123265028,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.746605396270752,0.2078468948602676,0.9402282238006592,285.8792419433594,284.95001220703125,294.6764221191406,287.66668701171875,294.6748962402344,297.9095458984375,285.8799133300781,1.0,0.4113890826702118,1.0,1.0,0.0,1.0,-2.092189073562622,2.0921854972839355,3.516713604767574e-06,1.610516905784607,0.8103544116020203,0.8103544116020203,0.0,89.76021575927734,106.0,18619.61328125,-0.0,842.41650390625,1.0,283.1499938964844,285.2062683105469,290.7022399902344,291.96710205078125,293.1499938964844,293.1499938964844,283.1499938964844,16665.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247591972351074,1.0,0.0,0.0,2.164886474609375,2.16489577293396,3.127257457435917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.62646484375,0.0,337.65478515625,1895.4371337890625,0.0,1075.1649169921875,0.5461235046386719,1.0,0.0,3.0,1.0,0.0
12300900,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841552734375,0.8666578531265259,0.3322261273860931,0.2992108464241028,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828430175781,0.4411647319793701,0.050000000745058,0.0498616248369216,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841552734375,0.8794283866882324,0.3465768098831177,0.2430389523506164,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.884033203125,0.7657983303070068,0.2270267307758331,0.2161441296339035,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8840026855469,0.7465166449546814,0.2095535397529602,0.948028028011322,285.8841552734375,284.95001220703125,294.705078125,287.6772766113281,294.7035522460937,297.9164123535156,285.8848571777344,1.0,0.4146205484867096,1.0,1.0,0.0,1.0,-2.108127355575561,2.108123779296875,3.570089120330522e-06,1.622902750968933,0.8166311383247375,0.8166311383247375,0.0,91.2540054321289,106.0,18811.67578125,-0.0,862.2697143554688,1.0,283.1499938964844,285.2034912109375,290.7128295898437,291.9889831542969,293.1499938964844,293.1499938964844,283.1499938964844,16670.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283122897148132,1.0,0.0,0.0,2.190101146697998,2.190110445022583,3.200528908564593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.064453125,0.0,347.8622741699219,1895.4371337890625,0.0,1097.5120849609375,0.5516587495803833,1.0,0.0,3.0,1.0,0.0
12300960,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893737792969,0.8664360046386719,0.3347532749176025,0.3015056848526001,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879699707031,0.4393678605556488,0.050000000745058,0.0499028787016868,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.8782901763916016,0.3481549322605133,0.2441586405038833,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892517089844,0.7660587430000305,0.229162260890007,0.2181914001703262,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88922119140625,0.7464832067489624,0.2112761437892913,0.955897092819214,285.8893737792969,284.95001220703125,294.7338256835937,287.6879272460937,294.7323303222656,297.9232482910156,285.8901062011719,1.0,0.4178546965122223,1.0,1.0,0.0,1.0,-2.1241872310638428,2.124183654785156,3.624314558692277e-06,1.6353846788406372,0.8229471445083618,0.8229471445083618,0.0,92.7448501586914,109.0,19005.103515625,-0.0,882.4911499023438,1.0,283.1499938964844,285.2010803222656,290.72344970703125,292.010986328125,293.1499938964844,293.1499938964844,283.1499938964844,16676.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318648457527161,1.0,0.0,0.0,2.2151451110839844,2.2151546478271484,3.274143693943188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.61865234375,0.0,358.2195129394531,1895.4371337890625,0.0,1120.178466796875,0.5571671724319458,1.0,0.0,3.0,1.0,0.0
12301020,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007873535156,0.8661324381828308,0.3398202657699585,0.3061056137084961,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992004394531,0.4359861612319946,0.050000000745058,0.0499842911958694,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007873535156,0.8762333989143372,0.3513654768466949,0.2464350014925003,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006652832031,0.7667227983474731,0.2334809154272079,0.2223296016454696,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.900634765625,0.7465634346008301,0.2147660553455352,0.9718303084373474,285.9007873535156,284.95001220703125,294.79168701171875,287.7094116210937,294.7901916503906,297.9369201660156,285.9015808105469,1.0,0.4243320822715759,1.0,1.0,0.0,1.0,-2.15665054321289,2.156646728515625,3.735281325134565e-06,1.6606205701828003,0.8356997966766357,0.8356997966766357,0.0,95.7210922241211,112.0,19395.89453125,-0.0,924.0556640625,1.0,283.1499938964844,285.19732666015625,290.7449035644531,292.055419921875,293.1499938964844,293.1499938964844,283.1499938964844,16691.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6389672160148621,1.0,0.0,0.0,2.2646617889404297,2.264671564102173,3.422157988097752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.0673828125,0.0,379.3512878417969,1895.4371337890625,0.0,1166.44140625,0.5680932998657227,1.0,0.0,3.0,1.0,0.0
12301080,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007873535156,0.8661324381828308,0.3398202657699585,0.3061056137084961,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992004394531,0.4359861612319946,0.050000000745058,0.0499842911958694,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007873535156,0.8762333989143372,0.3513654768466949,0.2464350014925003,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006652832031,0.7667227983474731,0.2334809154272079,0.2223296016454696,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.900634765625,0.7465634346008301,0.2147660553455352,0.9718303084373474,285.9007873535156,284.95001220703125,294.79168701171875,287.7094116210937,294.7901916503906,297.9369201660156,285.9015808105469,1.0,0.4243320822715759,1.0,1.0,0.0,1.0,-2.15665054321289,2.156646728515625,3.735281325134565e-06,1.6606205701828003,0.8356997966766357,0.8356997966766357,0.0,95.7210922241211,112.0,19395.89453125,-0.0,924.0556640625,1.0,283.1499938964844,285.19732666015625,290.7449035644531,292.055419921875,293.1499938964844,293.1499938964844,283.1499938964844,16691.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6389672160148621,1.0,0.0,0.0,2.2646617889404297,2.264671564102173,3.422157988097752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.0673828125,0.0,379.3512878417969,1895.4371337890625,0.0,1166.44140625,0.5680932998657227,1.0,0.0,3.0,1.0,0.0
12301140,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135131835937,0.8659960627555847,0.3448994159698486,0.3107173442840576,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.4328624904155731,0.050000000745058,0.0500643253326416,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135131835937,0.8744465112686157,0.3546455800533294,0.2487605363130569,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.7675614953041077,0.2378595769405365,0.2265255153179168,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.7468231320381165,0.2183117866516113,0.9880198240280152,285.9134826660156,284.95001220703125,294.8500061035156,287.73114013671875,294.8485107421875,297.9505310058594,285.91436767578125,1.0,0.4308237731456756,1.0,1.0,0.0,1.0,-2.189563035964966,2.1895592212677,3.849635049846256e-06,1.6862127780914309,0.8486306667327881,0.8486306667327881,0.0,98.69220733642578,115.0,19792.001953125,-0.0,967.1580810546876,1.0,283.1499938964844,285.19500732421875,290.7666320800781,292.1004333496094,293.1499938964844,293.1499938964844,283.1499938964844,16709.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460647583007812,1.0,0.0,0.0,2.3133342266082764,2.3133444786071777,3.57083820290427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.98974609375,0.0,400.9854736328125,1895.4371337890625,0.0,1213.9034423828125,0.5788761377334595,1.0,0.0,3.0,1.0,0.0
12301200,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135131835937,0.8659960627555847,0.3448994159698486,0.3107173442840576,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.4328624904155731,0.050000000745058,0.0500643253326416,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135131835937,0.8744465112686157,0.3546455800533294,0.2487605363130569,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.7675614953041077,0.2378595769405365,0.2265255153179168,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.7468231320381165,0.2183117866516113,0.9880198240280152,285.9134826660156,284.95001220703125,294.8500061035156,287.73114013671875,294.8485107421875,297.9505310058594,285.91436767578125,1.0,0.4308237731456756,1.0,1.0,0.0,1.0,-2.189563035964966,2.1895592212677,3.849635049846256e-06,1.6862127780914309,0.8486306667327881,0.8486306667327881,0.0,98.69220733642578,115.0,19792.001953125,-0.0,967.1580810546876,1.0,283.1499938964844,285.19500732421875,290.7666320800781,292.1004333496094,293.1499938964844,293.1499938964844,283.1499938964844,16709.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460647583007812,1.0,0.0,0.0,2.3133342266082764,2.3133444786071777,3.57083820290427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.98974609375,0.0,400.9854736328125,1895.4371337890625,0.0,1213.9034423828125,0.5788761377334595,1.0,0.0,3.0,1.0,0.0
12301260,297.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92333984375,0.8656982183456421,0.3483919203281402,0.3139687776565552,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215087890625,0.4306077659130096,0.050000000745058,0.0501253195106983,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92333984375,0.8730154037475586,0.3568756878376007,0.2504054605960846,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.7679713368415833,0.2408680319786071,0.2294980883598327,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92315673828125,0.7468323111534119,0.2207147777080536,0.9994285106658936,285.9233093261719,284.95001220703125,294.8937683105469,287.7481384277344,294.8921813964844,297.9584350585937,285.9241943359375,1.0,0.435477077960968,1.0,1.0,0.0,1.0,-2.2127928733825684,2.212788820266724,3.931498213205487e-06,1.704298496246338,0.858058750629425,0.858058750629425,0.0,100.91458129882812,115.0,20077.84765625,-0.0,998.7431030273438,1.0,283.1499938964844,285.194091796875,290.78277587890625,292.1333312988281,293.1499938964844,293.1499938964844,283.1499938964844,16724.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510422229766846,1.0,0.0,0.0,2.347799301147461,2.3478095531463623,3.678030680021039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.51904296875,0.0,416.8334655761719,1895.4371337890625,0.0,1247.901611328125,0.5865355730056763,1.0,0.0,3.0,1.0,0.0
12301320,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270935058594,0.8653776049613953,0.3496756553649902,0.315173327922821,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92529296875,0.4296505749225616,0.050000000745058,0.0501521155238151,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270935058594,0.8722627758979797,0.3576734364032745,0.2510027885437011,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.92694091796875,0.7679226398468018,0.2419605255126953,0.230591207742691,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269104003906,0.7466380000114441,0.2215684503316879,1.0035558938980105,285.92706298828125,284.95001220703125,294.91162109375,287.7554016113281,294.9100036621094,297.96051025390625,285.92791748046875,1.0,0.4372587502002716,1.0,1.0,0.0,1.0,-2.2212605476379395,2.2212564945220947,3.961573384003714e-06,1.7108941078186035,0.8617494702339172,0.8617494702339172,0.0,101.84244537353516,118.0,20186.765625,-0.0,1010.8478393554688,1.0,283.1499938964844,285.19366455078125,290.7893981933594,292.1463317871094,293.1499938964844,293.1499938964844,283.1499938964844,16730.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529024243354797,1.0,0.0,0.0,2.361059665679932,2.361070156097412,3.719694916526351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.37060546875,0.0,423.0501098632813,1895.4371337890625,0.0,1260.7548828125,0.5894877314567566,1.0,0.0,3.0,1.0,0.0
12301380,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359130859375,0.8642117977142334,0.3527387678623199,0.3180359303951263,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93426513671875,0.4271616339683532,0.050000000745058,0.0502244569361209,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359436035156,0.8700449466705322,0.3595393598079681,0.2523933053016662,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.935791015625,0.767402172088623,0.2445324212312698,0.2331575900316238,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9357604980469,0.7457700967788696,0.223536878824234,1.0130585432052612,285.9359130859375,284.95001220703125,294.9579162597656,287.77496337890625,294.9562072753906,297.963623046875,285.9366760253906,1.0,0.4415890574455261,1.0,1.0,0.0,1.0,-2.240954637527466,2.240950584411621,4.031979642604711e-06,1.7262253761291504,0.8709713220596313,0.8709713220596313,0.0,104.25830078125,118.0,20451.201171875,-0.0,1040.3013916015625,1.0,283.1499938964844,285.1923217773437,290.8071594238281,292.1794128417969,293.1499938964844,293.1499938964844,283.1499938964844,16747.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573236584663391,1.0,0.0,0.0,2.3936190605163574,2.393629550933838,3.822992482582777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.451171875,0.0,438.6001892089844,1895.4371337890625,0.0,1291.6220703125,0.5967485308647156,1.0,0.0,3.0,1.0,0.0
12301440,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9396667480469,0.8636069893836975,0.3540358543395996,0.3192445039749145,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380187988281,0.4260623455047607,0.050000000745058,0.0502576977014541,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.939697265625,0.8689903616905212,0.3603177070617676,0.2529708445072174,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395446777344,0.7670626640319824,0.2456075847148895,0.2342273443937301,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93951416015625,0.7452811598777771,0.2243435382843017,1.0169440507888794,285.9396667480469,284.95001220703125,294.97900390625,287.7841796875,294.977294921875,297.9642333984375,285.9404296875,1.0,0.4434389472007751,1.0,1.0,0.0,1.0,-2.2490928173065186,2.249088764190674,4.061260369780939e-06,1.7325568199157717,0.8750308156013489,0.8750308156013489,0.0,105.34293365478516,121.0,20564.96484375,-0.0,1052.9378662109375,1.0,283.1499938964844,285.1916809082031,290.81549072265625,292.1943359375,293.1499938964844,293.1499938964844,283.1499938964844,16756.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591684818267822,1.0,0.0,0.0,2.4076857566833496,2.40769624710083,3.868057660838531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.00146484375,0.0,445.4452209472656,1895.4371337890625,0.0,1304.6319580078125,0.5998907089233398,1.0,0.0,3.0,1.0,0.0
12301500,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9458312988281,0.8625624775886536,0.3561223447322845,0.3211857080459595,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.424282968044281,0.050000000745058,0.0503132753074169,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9458312988281,0.8672231435775757,0.3615602254867553,0.2538905441761017,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457092285156,0.7664306163787842,0.2473224252462387,0.235930323600769,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9456787109375,0.7444033622741699,0.225611999630928,1.0230439901351929,285.9458312988281,284.95001220703125,295.01470947265625,287.8001708984375,295.0129089355469,297.96441650390625,285.94659423828125,1.0,0.4464172422885895,1.0,1.0,0.0,1.0,-2.261969566345215,2.26196551322937,4.107811491849134e-06,1.7425700426101685,0.8817320466041565,0.8817320466041565,0.0,107.13658905029295,121.0,20750.19140625,-0.0,1073.397216796875,1.0,283.1499938964844,285.1907043457031,290.830078125,292.2195129394531,293.1499938964844,293.1499938964844,283.1499938964844,16770.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620895862579346,1.0,0.0,0.0,2.4305365085601807,2.43054747581482,3.941828197184805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.5712890625,0.0,456.7294616699219,1895.4371337890625,0.0,1325.38671875,0.6050013899803162,1.0,0.0,3.0,1.0,0.0
