time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301560,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520874023437,0.8614999055862427,0.3581634759902954,0.3230819702148437,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504089355469,0.4225578308105469,0.050000000745058,0.0503693595528602,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520874023437,0.8654587268829346,0.3627684712409973,0.2547825276851654,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95196533203125,0.7657533884048462,0.2489857375621795,0.2375785559415817,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9519348144531,0.7434782981872559,0.2268230319023132,1.0288560390472412,285.9520874023437,284.95001220703125,295.0516662597656,287.8171081542969,295.0498046875,297.9638366699219,285.9528503417969,1.0,0.4493235945701599,1.0,1.0,0.0,1.0,-2.274348258972168,2.274343967437744,4.152817837166367e-06,1.7521907091140747,0.8884758949279785,0.8884758949279785,0.0,108.93038940429688,124.0,20934.11328125,-0.0,1093.5306396484375,1.0,283.1499938964844,285.1898498535156,290.8457946777344,292.24566650390625,293.1499938964844,293.1499938964844,283.1499938964844,16786.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648936867713928,1.0,0.0,0.0,2.4530584812164307,2.4530694484710693,4.015218451058901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.39892578125,0.0,468.0525207519531,1895.4371337890625,0.0,1345.4859619140625,0.6100460886955261,1.0,0.0,3.0,1.0,0.0
12301620,297.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.8594360947608948,0.362138032913208,0.3267688751220703,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96337890625,0.4193139672279358,0.050000000745058,0.0504811331629753,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.8620560765266418,0.3651135265827179,0.256509006023407,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.7643917798995972,0.2521973252296448,0.2407529056072235,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.7416112422943115,0.2291153371334076,1.0398303270339966,285.96514892578125,284.95001220703125,295.1289978027344,287.8537292480469,295.1270751953125,297.96112060546875,285.9659729003906,1.0,0.4549393355846405,1.0,1.0,0.0,1.0,-2.2979815006256104,2.2979772090911865,4.2394431147840805e-06,1.7705446481704712,0.902098834514618,0.902098834514618,0.0,112.48004150390624,127.0,21300.291015625,-0.0,1133.00341796875,1.0,283.1499938964844,285.1888427734375,290.8805847167969,292.3012390136719,293.1499938964844,293.1499938964844,283.1499938964844,16820.533203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702492237091064,1.0,0.0,0.0,2.497061252593994,2.497072458267212,4.160559967658628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.9404296875,0.0,490.7590942382813,1895.4371337890625,0.0,1384.344482421875,0.6229227781295776,1.0,0.0,3.0,1.0,0.0
12301680,297.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.8594360947608948,0.362138032913208,0.3267688751220703,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96337890625,0.4193139672279358,0.050000000745058,0.0504811331629753,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.8620560765266418,0.3651135265827179,0.256509006023407,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.7643917798995972,0.2521973252296448,0.2407529056072235,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.7416112422943115,0.2291153371334076,1.0398303270339966,285.96514892578125,284.95001220703125,295.1289978027344,287.8537292480469,295.1270751953125,297.96112060546875,285.9659729003906,1.0,0.4549393355846405,1.0,1.0,0.0,1.0,-2.2979815006256104,2.2979772090911865,4.2394431147840805e-06,1.7705446481704712,0.902098834514618,0.902098834514618,0.0,112.48004150390624,127.0,21300.291015625,-0.0,1133.00341796875,1.0,283.1499938964844,285.1888427734375,290.8805847167969,292.3012390136719,293.1499938964844,293.1499938964844,283.1499938964844,16820.533203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702492237091064,1.0,0.0,0.0,2.497061252593994,2.497072458267212,4.160559967658628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.9404296875,0.0,490.7590942382813,1895.4371337890625,0.0,1384.344482421875,0.6229227781295776,1.0,0.0,3.0,1.0,0.0
12301740,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635314941406,0.8574389219284058,0.365925133228302,0.3303031623363495,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632568359375,0.4163191318511963,0.050000000745058,0.0505922362208366,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635314941406,0.8588103652000427,0.367332398891449,0.258156806230545,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635009765625,0.7630423307418823,0.2552572786808014,0.2437857687473297,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635009765625,0.7397478818893433,0.231241688132286,1.050062656402588,285.9635314941406,284.95001220703125,295.21051025390625,287.8936767578125,295.20849609375,297.9573059082031,285.9638366699219,1.0,0.4603144824504852,1.0,1.0,0.0,1.0,-2.3202757835388184,2.3202714920043945,4.322008862800431e-06,1.7878484725952148,0.9155929684638976,0.9155929684638976,0.0,115.9793930053711,130.0,21710.783203125,-0.0,1171.503662109375,1.0,283.1499938964844,285.1685791015625,290.9215393066406,292.36590576171875,293.1499938964844,293.1499938964844,283.1499938964844,17303.00390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758275032043457,1.0,0.0,0.0,2.572112560272217,2.5721242427825928,4.414416139297828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.01123046875,0.0,533.4855346679688,1895.4371337890625,0.0,1425.4613037109375,0.6408631205558777,1.0,0.0,3.0,1.0,0.0
12301800,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635314941406,0.8574389219284058,0.365925133228302,0.3303031623363495,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632568359375,0.4163191318511963,0.050000000745058,0.0505922362208366,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635314941406,0.8588103652000427,0.367332398891449,0.258156806230545,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635009765625,0.7630423307418823,0.2552572786808014,0.2437857687473297,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635009765625,0.7397478818893433,0.231241688132286,1.050062656402588,285.9635314941406,284.95001220703125,295.21051025390625,287.8936767578125,295.20849609375,297.9573059082031,285.9638366699219,1.0,0.4603144824504852,1.0,1.0,0.0,1.0,-2.3202757835388184,2.3202714920043945,4.322008862800431e-06,1.7878484725952148,0.9155929684638976,0.9155929684638976,0.0,115.9793930053711,130.0,21710.783203125,-0.0,1171.503662109375,1.0,283.1499938964844,285.1685791015625,290.9215393066406,292.36590576171875,293.1499938964844,293.1499938964844,283.1499938964844,17303.00390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758275032043457,1.0,0.0,0.0,2.572112560272217,2.5721242427825928,4.414416139297828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.01123046875,0.0,533.4855346679688,1895.4371337890625,0.0,1425.4613037109375,0.6408631205558777,1.0,0.0,3.0,1.0,0.0
12301860,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547119140625,0.8554256558418274,0.3695071339607239,0.3336523175239563,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.4135142564773559,0.050000000745058,0.050703689455986,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547119140625,0.8556362986564636,0.3694055676460266,0.2597032785415649,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547119140625,0.761654257774353,0.2581655085086822,0.2466733902692794,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547119140625,0.7378429174423218,0.2332037389278412,1.0595489740371704,285.9547119140625,284.95001220703125,295.2956848144531,287.9365234375,295.2936096191406,297.95294189453125,285.9547119140625,1.0,0.4654597043991089,1.0,1.0,0.0,1.0,-2.341156005859375,2.341151714324951,4.400083525979426e-06,1.8040465116500848,0.92891663312912,0.92891663312912,0.0,119.4507827758789,133.0,22133.65625,-0.0,1208.9375,1.0,283.1499938964844,285.1396179199219,290.966064453125,292.43536376953125,293.1499938964844,293.1499938964844,283.1499938964844,18003.685546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817700266838074,1.0,0.0,0.0,2.661123037338257,2.661135673522949,4.725233395674877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.53759765625,0.0,587.986328125,1895.4371337890625,0.0,1469.9630126953125,0.6622071266174316,1.0,0.0,3.0,1.0,0.0
12301920,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547119140625,0.8554256558418274,0.3695071339607239,0.3336523175239563,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.4135142564773559,0.050000000745058,0.050703689455986,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547119140625,0.8556362986564636,0.3694055676460266,0.2597032785415649,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547119140625,0.761654257774353,0.2581655085086822,0.2466733902692794,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547119140625,0.7378429174423218,0.2332037389278412,1.0595489740371704,285.9547119140625,284.95001220703125,295.2956848144531,287.9365234375,295.2936096191406,297.95294189453125,285.9547119140625,1.0,0.4654597043991089,1.0,1.0,0.0,1.0,-2.341156005859375,2.341151714324951,4.400083525979426e-06,1.8040465116500848,0.92891663312912,0.92891663312912,0.0,119.4507827758789,133.0,22133.65625,-0.0,1208.9375,1.0,283.1499938964844,285.1396179199219,290.966064453125,292.43536376953125,293.1499938964844,293.1499938964844,283.1499938964844,18003.685546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817700266838074,1.0,0.0,0.0,2.661123037338257,2.661135673522949,4.725233395674877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.53759765625,0.0,587.986328125,1895.4371337890625,0.0,1469.9630126953125,0.6622071266174316,1.0,0.0,3.0,1.0,0.0
12301980,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442749023437,0.854030430316925,0.3718888461589813,0.3358831405639648,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457702636719,0.4116653800010681,0.1156470328569412,0.0507812239229679,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442749023437,0.8534799218177795,0.3707698583602905,0.2607245445251465,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443664550781,0.7606802582740784,0.2601075172424316,0.2486043125391006,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.94439697265625,0.7365065813064575,0.2344806045293808,1.0657466650009155,285.9442749023437,284.95001220703125,295.3567810058594,287.9678649902344,295.35467529296875,297.9496459960937,285.9439392089844,1.0,0.4689115881919861,1.0,1.0,0.0,1.0,-2.354921340942383,2.354917049407959,4.451952008821536e-06,1.814723014831543,0.9380444884300232,0.9380444884300232,0.0,121.84558868408205,133.0,22439.359375,0.0,1234.369873046875,1.0,283.1499938964844,285.11383056640625,290.9984741210937,292.48602294921875,293.1499938964844,293.1499938964844,283.1499938964844,18660.716796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860706210136414,1.0,0.0,0.0,2.734043598175049,2.7340567111968994,4.987744546269823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.33203125,0.0,635.736083984375,1895.4371337890625,0.0,1502.6068115234375,0.6768742203712463,1.0,0.0,3.0,1.0,0.0
12302040,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580078125,0.8662155270576477,0.3730432987213135,0.3365775346755981,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.952392578125,0.5474238395690918,0.1153883188962936,0.0931616276502609,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580078125,0.8653049468994141,0.3714811205863952,0.2609576284885406,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569396972656,0.7717109322547913,0.2610655128955841,0.2491606473922729,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565734863281,0.746300995349884,0.2351409345865249,1.0670828819274902,285.9579162597656,284.95001220703125,295.3839416503906,287.9819030761719,295.3818664550781,297.9522399902344,285.9648132324219,1.0,0.4723393023014068,1.0,1.0,0.0,1.0,-2.4091145992279053,2.4091100692749023,4.656860710383626e-06,1.8554728031158447,0.9422715902328492,0.9422715902328492,0.0,116.79434204101562,153.0,22878.9921875,0.0,1277.71044921875,1.0,283.1499938964844,285.1254272460937,291.0129699707031,292.5108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18851.470703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879849433898926,1.0,0.0,0.0,2.758694648742676,2.758708000183105,5.078092613075569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.60498046875,0.0,652.2548828125,1895.4371337890625,0.0,1517.25341796875,0.6856386065483093,1.0,0.0,3.0,1.0,0.0
12302100,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857177734375,0.863307535648346,0.3749108016490936,0.3383462727069855,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849548339844,0.5822047591209412,0.1120167076587677,0.109962597489357,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857177734375,0.8618535399436951,0.3726117610931396,0.2618222534656524,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.7693247199058533,0.2625552713871002,0.2506962418556213,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.7437701225280762,0.2360418438911438,1.072001576423645,285.9857177734375,284.95001220703125,295.4290771484375,288.00543212890625,295.427001953125,297.92047119140625,285.9860534667969,1.0,0.4788627624511719,1.0,1.0,0.0,1.0,-2.440319776535034,2.440315008163452,4.78098581879749e-06,1.8810362815856927,0.9494910836219788,0.9494910836219788,0.0,120.30226135253906,153.0,23323.427734375,0.0,1329.94287109375,1.0,283.1499938964844,285.1297912597656,291.04608154296875,292.57354736328125,293.1499938964844,293.1499938964844,283.1499938964844,19410.00390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924563050270081,1.0,0.0,0.0,2.818143606185913,2.818157434463501,5.299312988427118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.478515625,0.0,693.8201904296875,1895.4371337890625,0.0,1551.73583984375,0.6971508860588074,1.0,0.0,3.0,1.0,0.0
12302160,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.8530395030975342,0.3766227066516876,0.3402065336704254,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841003417969,0.5693259239196777,0.1099146381020546,0.1084733828902244,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.8511244654655457,0.3736367523670196,0.2627741396427154,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.760300874710083,0.2639366388320923,0.2523235976696014,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.7351463437080383,0.2367509752511978,1.0768792629241943,285.9837646484375,284.95001220703125,295.47479248046875,288.0294189453125,295.47271728515625,297.89111328125,285.9835510253906,1.0,0.4853717684745788,1.0,1.0,0.0,1.0,-2.449729681015014,2.4497249126434326,4.818093202629825e-06,1.888399124145508,0.9563663005828856,0.9563663005828856,0.0,127.7018051147461,156.0,23536.390625,0.0,1372.4140625,1.0,283.1499938964844,285.11737060546875,291.078369140625,292.62579345703125,293.1499938964844,293.1499938964844,283.1499938964844,19777.279296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697829008102417,1.0,0.0,0.0,2.8621888160705566,2.8622031211853027,5.46625471997686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.796875,0.0,725.4301147460938,1895.4371337890625,0.0,1593.662353515625,0.7104660868644714,1.0,0.0,3.0,1.0,0.0
12302220,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688415527344,0.8417220115661621,0.3797275722026825,0.3434169292449951,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691772460937,0.5542881488800049,0.1088224425911903,0.1069890260696411,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688415527344,0.8389998078346252,0.3754772841930389,0.2643715739250183,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689025878906,0.7505142688751221,0.2665106952190399,0.255177766084671,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96893310546875,0.7251966595649719,0.2379828691482544,1.084383845329285,285.9688415527344,284.95001220703125,295.56768798828125,288.0786437988281,295.5655822753906,297.8586730957031,285.9686279296875,1.0,0.4941001236438751,1.0,1.0,0.0,1.0,-2.4661686420440674,2.4661636352539062,4.8830620471562725e-06,1.9011510610580444,0.969832479953766,0.969832479953766,0.0,137.7218017578125,144.0,23963.4609375,0.0,1435.14892578125,1.0,283.1499938964844,285.0815734863281,291.12677001953125,292.70635986328125,293.1499938964844,293.1499938964844,283.1499938964844,20794.05859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077853679656982,1.0,0.0,0.0,2.96802830696106,2.968043565750122,5.877997182324179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.0498046875,0.0,806.04150390625,1895.4371337890625,0.0,1672.72705078125,0.7358930110931396,1.0,0.0,3.0,1.0,0.0
12302280,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688415527344,0.8417220115661621,0.3797275722026825,0.3434169292449951,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691772460937,0.5542881488800049,0.1088224425911903,0.1069890260696411,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688415527344,0.8389998078346252,0.3754772841930389,0.2643715739250183,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689025878906,0.7505142688751221,0.2665106952190399,0.255177766084671,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96893310546875,0.7251966595649719,0.2379828691482544,1.084383845329285,285.9688415527344,284.95001220703125,295.56768798828125,288.0786437988281,295.5655822753906,297.8586730957031,285.9686279296875,1.0,0.4941001236438751,1.0,1.0,0.0,1.0,-2.4661686420440674,2.4661636352539062,4.8830620471562725e-06,1.9011510610580444,0.969832479953766,0.969832479953766,0.0,137.7218017578125,144.0,23963.4609375,0.0,1435.14892578125,1.0,283.1499938964844,285.0815734863281,291.12677001953125,292.70635986328125,293.1499938964844,293.1499938964844,283.1499938964844,20794.05859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077853679656982,1.0,0.0,0.0,2.96802830696106,2.968043565750122,5.877997182324179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.0498046875,0.0,806.04150390625,1895.4371337890625,0.0,1672.72705078125,0.7358930110931396,1.0,0.0,3.0,1.0,0.0
12302340,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.8427455425262451,0.3826640248298645,0.34609055519104,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550170898437,0.5539137125015259,0.1093222275376319,0.1072341576218605,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.8391904830932617,0.3771959841251373,0.2656005322933197,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547119140625,0.7517897486686707,0.2689599096775055,0.2575361728668213,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7254540920257568,0.2391840070486068,1.08988618850708,285.9546813964844,284.95001220703125,295.662109375,288.1292419433594,295.65997314453125,297.8422546386719,285.9544372558594,1.0,0.4962440729141235,1.0,1.0,0.0,1.0,-2.4805986881256104,2.480593681335449,4.940544840792427e-06,1.9123886823654173,0.983116090297699,0.983116090297699,0.0,138.9646453857422,132.0,24377.09765625,0.0,1458.9425048828125,1.0,283.1499938964844,285.0468444824219,291.1676025390625,292.7734069824219,293.1499938964844,293.1499938964844,283.1499938964844,21861.314453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71551913022995,1.0,0.0,0.0,3.074450969696045,3.074467182159424,6.307081434897555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.84423828125,0.0,893.0526733398438,1895.4371337890625,0.0,1735.3128662109375,0.7614724040031433,1.0,0.0,3.0,1.0,0.0
12302400,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.8427455425262451,0.3826640248298645,0.34609055519104,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550170898437,0.5539137125015259,0.1093222275376319,0.1072341576218605,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.8391904830932617,0.3771959841251373,0.2656005322933197,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547119140625,0.7517897486686707,0.2689599096775055,0.2575361728668213,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7254540920257568,0.2391840070486068,1.08988618850708,285.9546813964844,284.95001220703125,295.662109375,288.1292419433594,295.65997314453125,297.8422546386719,285.9544372558594,1.0,0.4962440729141235,1.0,1.0,0.0,1.0,-2.4805986881256104,2.480593681335449,4.940544840792427e-06,1.9123886823654173,0.983116090297699,0.983116090297699,0.0,138.9646453857422,132.0,24377.09765625,0.0,1458.9425048828125,1.0,283.1499938964844,285.0468444824219,291.1676025390625,292.7734069824219,293.1499938964844,293.1499938964844,283.1499938964844,21861.314453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71551913022995,1.0,0.0,0.0,3.074450969696045,3.074467182159424,6.307081434897555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.84423828125,0.0,893.0526733398438,1895.4371337890625,0.0,1735.3128662109375,0.7614724040031433,1.0,0.0,3.0,1.0,0.0
12302460,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9427490234375,0.8490133881568909,0.3849776685237884,0.3480361402034759,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.94317626953125,0.5591227412223816,0.1101061999797821,0.1077656894922256,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9427490234375,0.844727098941803,0.3785497546195984,0.266444057226181,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428100585937,0.7577081322669983,0.2708928883075714,0.2592279016971588,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428405761719,0.7301819920539856,0.2401726841926574,1.0936334133148191,285.9427490234375,284.95001220703125,295.7384033203125,288.17041015625,295.7362365722656,297.8339538574219,285.9424743652344,1.0,0.4952492117881775,1.0,1.0,0.0,1.0,-2.491123676300049,2.491118669509888,4.982701284461655e-06,1.920591115951538,0.9936012625694276,0.9936012625694276,0.0,135.9075469970703,132.0,24704.1015625,0.0,1459.6219482421875,1.0,283.1499938964844,285.0184326171875,291.2020874023437,292.82696533203125,293.1499938964844,293.1499938964844,283.1499938964844,22797.759765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204331755638123,1.0,0.0,0.0,3.163147449493408,3.1631646156311035,6.67624362904462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.73583984375,0.0,970.371826171875,1895.4371337890625,0.0,1775.5870361328125,0.7798961400985718,1.0,0.0,3.0,1.0,0.0
12302520,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415588378906,0.8511647582054138,0.3855553567409515,0.3485047519207001,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418334960937,0.5609527826309204,0.1103285104036331,0.1079155281186103,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415588378906,0.8466838598251343,0.3788892924785614,0.2666426599025726,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.759716808795929,0.2713759839534759,0.2596338391304016,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7318299412727356,0.2404245883226394,1.0945162773132324,285.9415588378906,284.95001220703125,295.7575378417969,288.1807556152344,295.75537109375,297.832275390625,285.94140625,1.0,0.494733452796936,1.0,1.0,0.0,1.0,-2.4936537742614746,2.493648767471313,4.99286625199602e-06,1.9225647449493408,0.9962311387062072,0.9962311387062072,0.0,134.76333618164062,120.0,24778.65234375,0.0,1458.043701171875,1.0,283.1499938964844,285.0137939453125,291.2109375,292.8401184082031,293.1499938964844,293.1499938964844,283.1499938964844,22962.130859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215197682380676,1.0,0.0,0.0,3.180217027664185,3.180234432220459,6.748493888153462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.7705078125,0.0,985.6295776367188,1895.4371337890625,0.0,1784.543701171875,0.7869043946266174,1.0,0.0,3.0,1.0,0.0
12302580,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9313049316406,0.8651278018951416,0.3884190022945404,0.3507753610610962,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9313659667969,0.572665274143219,0.1115284487605094,0.108707807958126,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9313049316406,0.8595973253250122,0.3805822432041168,0.2675906419754028,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93133544921875,0.7726552486419678,0.2737863063812256,0.2615987062454223,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93133544921875,0.7425753474235535,0.2416983544826507,1.098725438117981,285.9313049316406,284.95001220703125,295.8533935546875,288.2328796386719,295.85125732421875,297.8254089355469,285.9313659667969,1.0,0.4910137355327606,1.0,1.0,0.0,1.0,-2.5058913230896,2.50588607788086,5.042198154114885e-06,1.9321194887161253,1.0,1.0,0.0,127.42845916748048,108.0,25165.322265625,0.0,1442.65771484375,1.0,283.1499938964844,284.9847412109375,291.258544921875,292.9100952148437,293.1499938964844,293.1499938964844,283.1499938964844,24251.2421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266292572021484,1.0,0.0,0.0,3.2801222801208496,3.2801408767700195,7.179156114034413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.96240234375,0.0,1080.282958984375,1895.4371337890625,0.0,1826.9063720703125,0.8110972046852112,1.0,0.0,3.0,1.0,0.0
12302640,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9313049316406,0.8651278018951416,0.3884190022945404,0.3507753610610962,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9313659667969,0.572665274143219,0.1115284487605094,0.108707807958126,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9313049316406,0.8595973253250122,0.3805822432041168,0.2675906419754028,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93133544921875,0.7726552486419678,0.2737863063812256,0.2615987062454223,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93133544921875,0.7425753474235535,0.2416983544826507,1.098725438117981,285.9313049316406,284.95001220703125,295.8533935546875,288.2328796386719,295.85125732421875,297.8254089355469,285.9313659667969,1.0,0.4910137355327606,1.0,1.0,0.0,1.0,-2.5058913230896,2.50588607788086,5.042198154114885e-06,1.9321194887161253,1.0,1.0,0.0,127.42845916748048,108.0,25165.322265625,0.0,1442.65771484375,1.0,283.1499938964844,284.9847412109375,291.258544921875,292.9100952148437,293.1499938964844,293.1499938964844,283.1499938964844,24251.2421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266292572021484,1.0,0.0,0.0,3.2801222801208496,3.2801408767700195,7.179156114034413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.96240234375,0.0,1080.282958984375,1895.4371337890625,0.0,1826.9063720703125,0.8110972046852112,1.0,0.0,3.0,1.0,0.0
12302700,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9262084960937,0.8740995526313782,0.3898452818393707,0.35187828540802,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.926513671875,0.5799401998519897,0.1121687740087509,0.1091194078326225,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9262084960937,0.8680053949356079,0.3814354538917541,0.2680471837520599,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9262390136719,0.7808996438980103,0.2749945223331451,0.2625539302825928,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92626953125,0.7495371103286743,0.2423459440469741,1.1007428169250488,285.9262084960937,284.95001220703125,295.9013061523437,288.2590026855469,295.899169921875,297.8226928710937,285.9260559082031,1.0,0.4886166155338287,1.0,1.0,0.0,1.0,-2.511831045150757,2.511826038360596,5.066231551609235e-06,1.93675696849823,1.0,1.0,0.0,123.00609588623048,108.0,25362.98828125,0.0,1431.4349365234375,1.0,283.1499938964844,284.9696960449219,291.2836303710937,292.9468078613281,293.1499938964844,293.1499938964844,283.1499938964844,25049.8203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290304899215698,1.0,0.0,0.0,3.333698272705078,3.3337173461914062,7.415592904180812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.0400390625,0.0,1134.086181640625,1895.4371337890625,0.0,1846.9510498046875,0.8214043974876404,1.0,0.0,3.0,1.0,0.0
12302760,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263916015625,0.8844323754310608,0.3912689387798309,0.3529615998268127,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9262390136719,0.5880587697029114,0.1128286942839622,0.1095372661948204,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263916015625,0.877766489982605,0.382295161485672,0.2684953510761261,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263610839844,0.7903339862823486,0.276205837726593,0.2634962201118469,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92633056640625,0.7576519250869751,0.2429995238780975,1.1027159690856934,285.9263916015625,284.95001220703125,295.9491577148437,288.28515625,295.9470520019531,297.8203430175781,285.9266052246094,1.0,0.4859645068645477,1.0,1.0,0.0,1.0,-2.51767635345459,2.5176711082458496,5.089930255053332e-06,1.941315770149231,1.0,1.0,0.0,118.23377990722656,96.0,25537.666015625,0.0,1418.529052734375,1.0,283.1499938964844,284.9623718261719,291.3086853027344,292.982177734375,293.1499938964844,293.1499938964844,283.1499938964844,25585.875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313277125358582,1.0,0.0,0.0,3.3691792488098145,3.369198799133301,7.574283245048719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.328125,0.0,1170.6837158203125,1895.4371337890625,0.0,1866.207275390625,0.8328825235366821,1.0,0.0,3.0,1.0,0.0
12302820,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247741699219,0.9097427129745485,0.3940986692905426,0.3550910949707031,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244689941406,0.6066666841506958,0.1141952648758888,0.110392577946186,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247741699219,0.9017202258110046,0.3840291202068329,0.2693833708763122,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8127310872077942,0.2786345779895782,0.2653599083423614,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246826171875,0.7778799533843994,0.2443184852600097,1.1065937280654907,285.9247741699219,284.95001220703125,296.0443420410156,288.3372497558594,296.042236328125,297.8164367675781,285.9251403808594,1.0,0.4801083505153656,1.0,1.0,0.0,1.0,-2.52922797203064,2.5292229652404785,5.136909749126062e-06,1.9503147602081297,1.0,1.0,0.0,107.93628692626952,84.0,25901.08203125,0.0,1389.096923828125,1.0,283.1499938964844,284.9441223144531,291.35992431640625,293.0552978515625,293.1499938964844,293.1499938964844,283.1499938964844,26850.6640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358692288398743,1.0,0.0,0.0,3.451449155807495,3.451469659805298,7.948703455440409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.73193359375,0.0,1258.5538330078125,1895.4371337890625,0.0,1904.49951171875,0.8530320525169373,1.0,0.0,3.0,1.0,0.0
12302880,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247741699219,0.9097427129745485,0.3940986692905426,0.3550910949707031,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244689941406,0.6066666841506958,0.1141952648758888,0.110392577946186,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247741699219,0.9017202258110046,0.3840291202068329,0.2693833708763122,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8127310872077942,0.2786345779895782,0.2653599083423614,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246826171875,0.7778799533843994,0.2443184852600097,1.1065937280654907,285.9247741699219,284.95001220703125,296.0443420410156,288.3372497558594,296.042236328125,297.8164367675781,285.9251403808594,1.0,0.4801083505153656,1.0,1.0,0.0,1.0,-2.52922797203064,2.5292229652404785,5.136909749126062e-06,1.9503147602081297,1.0,1.0,0.0,107.93628692626952,84.0,25901.08203125,0.0,1389.096923828125,1.0,283.1499938964844,284.9441223144531,291.35992431640625,293.0552978515625,293.1499938964844,293.1499938964844,283.1499938964844,26850.6640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358692288398743,1.0,0.0,0.0,3.451449155807495,3.451469659805298,7.948703455440409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.73193359375,0.0,1258.5538330078125,1895.4371337890625,0.0,1904.49951171875,0.8530320525169373,1.0,0.0,3.0,1.0,0.0
12302940,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9254455566406,0.9455284476280212,0.396894633769989,0.3571692407131195,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925048828125,0.6276513338088989,0.1156102195382118,0.1112718060612678,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9254455566406,0.9356579780578612,0.3857757449150085,0.2702629864215851,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.92535400390625,0.8390158414840698,0.2810651361942291,0.2672016620635986,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9253234863281,0.8044478297233582,0.2456433624029159,1.1103901863098145,285.9254150390625,284.95001220703125,296.13836669921875,288.3887939453125,296.13629150390625,297.8134155273437,285.9258728027344,1.0,0.4737533330917358,1.0,1.0,0.0,1.0,-2.5406126976013184,2.540607452392578,5.183435860089958e-06,1.9591892957687376,1.0,1.0,0.0,96.98747253417967,72.0,26257.001953125,0.0,1356.3406982421875,1.0,283.1499938964844,284.9288024902344,291.4110717773437,293.12823486328125,293.1499938964844,293.1499938964844,283.1499938964844,28066.53515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403424978256226,1.0,0.0,0.0,3.5287294387817383,3.5287508964538574,8.30864223644312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.90087890625,0.0,1345.0008544921875,1895.4371337890625,0.0,1942.4998779296875,0.8719774484634399,1.0,0.0,3.0,1.0,0.0
12303000,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9254455566406,0.9455284476280212,0.396894633769989,0.3571692407131195,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925048828125,0.6276513338088989,0.1156102195382118,0.1112718060612678,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9254455566406,0.9356579780578612,0.3857757449150085,0.2702629864215851,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.92535400390625,0.8390158414840698,0.2810651361942291,0.2672016620635986,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9253234863281,0.8044478297233582,0.2456433624029159,1.1103901863098145,285.9254150390625,284.95001220703125,296.13836669921875,288.3887939453125,296.13629150390625,297.8134155273437,285.9258728027344,1.0,0.4737533330917358,1.0,1.0,0.0,1.0,-2.5406126976013184,2.540607452392578,5.183435860089958e-06,1.9591892957687376,1.0,1.0,0.0,96.98747253417967,72.0,26257.001953125,0.0,1356.3406982421875,1.0,283.1499938964844,284.9288024902344,291.4110717773437,293.12823486328125,293.1499938964844,293.1499938964844,283.1499938964844,28066.53515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403424978256226,1.0,0.0,0.0,3.5287294387817383,3.5287508964538574,8.30864223644312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.90087890625,0.0,1345.0008544921875,1895.4371337890625,0.0,1942.4998779296875,0.8719774484634399,1.0,0.0,3.0,1.0,0.0
12303060,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9860866665840148,0.3996450006961822,0.359194815158844,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271545410156,0.6543371081352234,0.1170615255832672,0.1121729537844657,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.9775070548057556,0.387525737285614,0.2711353898048401,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275207519531,0.8748658299446106,0.2834892272949219,0.2690240740776062,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.927490234375,0.8369924426078796,0.2469637244939804,1.1141059398651123,285.9275817871094,284.95001220703125,296.230712890625,288.4393920898437,296.22869873046875,297.8109741210937,285.9280700683594,1.0,0.4670815467834472,1.0,1.0,0.0,1.0,-2.551831722259521,2.551826477050781,5.229506768955616e-06,1.9679412841796875,1.0,1.0,0.0,85.65351104736328,75.0,26605.72265625,0.0,1321.3868408203125,1.0,283.1499938964844,284.91552734375,291.4613342285156,293.2001037597656,293.1499938964844,293.1499938964844,283.1499938964844,29248.56640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447595000267029,1.0,0.0,0.0,3.602270126342773,3.602292537689209,8.658563501739991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.6318359375,0.0,1430.8572998046875,1895.4371337890625,0.0,1980.28759765625,0.8900189399719238,1.0,0.0,3.0,1.0,0.0
12303120,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9860866665840148,0.3996450006961822,0.359194815158844,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271545410156,0.6543371081352234,0.1170615255832672,0.1121729537844657,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.9775070548057556,0.387525737285614,0.2711353898048401,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275207519531,0.8748658299446106,0.2834892272949219,0.2690240740776062,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.927490234375,0.8369924426078796,0.2469637244939804,1.1141059398651123,285.9275817871094,284.95001220703125,296.230712890625,288.4393920898437,296.22869873046875,297.8109741210937,285.9280700683594,1.0,0.4670815467834472,1.0,1.0,0.0,1.0,-2.551831722259521,2.551826477050781,5.229506768955616e-06,1.9679412841796875,1.0,1.0,0.0,85.65351104736328,75.0,26605.72265625,0.0,1321.3868408203125,1.0,283.1499938964844,284.91552734375,291.4613342285156,293.2001037597656,293.1499938964844,293.1499938964844,283.1499938964844,29248.56640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447595000267029,1.0,0.0,0.0,3.602270126342773,3.602292537689209,8.658563501739991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.6318359375,0.0,1430.8572998046875,1895.4371337890625,0.0,1980.28759765625,0.8900189399719238,1.0,0.0,3.0,1.0,0.0
12303180,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286193847656,0.9990000128746032,0.4027532637119293,0.3553905487060547,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286499023437,0.6716694831848145,0.1185057237744331,0.1133419722318649,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286193847656,0.9963192343711852,0.3892354369163513,0.2721836566925049,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286193847656,0.8969740867614746,0.2858667969703674,0.2710767686367035,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286193847656,0.8558568358421326,0.2482418268918991,1.1189215183258057,285.9286193847656,284.95001220703125,296.32086181640625,288.4886474609375,296.31890869140625,297.80889892578125,285.9287414550781,1.0,0.4646527767181396,1.0,1.0,0.0,1.0,-2.558149099349976,2.558143854141236,5.256006261333823e-06,1.973104238510132,1.0,1.0,0.0,80.64410400390625,78.0,26909.888671875,0.0,1307.561279296875,1.0,283.1499938964844,284.9016418457031,291.5102233886719,293.26971435546875,293.1499938964844,293.1499938964844,283.1499938964844,30407.306640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491101622581482,1.0,0.0,0.0,3.672932624816896,3.6729557514190674,9.001589660329046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.02734375,0.0,1516.7237548828125,1895.4371337890625,0.0,2017.7576904296875,0.9073635935783386,1.0,0.0,3.0,1.0,0.0
12303240,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286193847656,0.9990000128746032,0.4027532637119293,0.3553905487060547,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286499023437,0.6716694831848145,0.1185057237744331,0.1133419722318649,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286193847656,0.9963192343711852,0.3892354369163513,0.2721836566925049,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286193847656,0.8969740867614746,0.2858667969703674,0.2710767686367035,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286193847656,0.8558568358421326,0.2482418268918991,1.1189215183258057,285.9286193847656,284.95001220703125,296.32086181640625,288.4886474609375,296.31890869140625,297.80889892578125,285.9287414550781,1.0,0.4646527767181396,1.0,1.0,0.0,1.0,-2.558149099349976,2.558143854141236,5.256006261333823e-06,1.973104238510132,1.0,1.0,0.0,80.64410400390625,78.0,26909.888671875,0.0,1307.561279296875,1.0,283.1499938964844,284.9016418457031,291.5102233886719,293.26971435546875,293.1499938964844,293.1499938964844,283.1499938964844,30407.306640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491101622581482,1.0,0.0,0.0,3.672932624816896,3.6729557514190674,9.001589660329046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.02734375,0.0,1516.7237548828125,1895.4371337890625,0.0,2017.7576904296875,0.9073635935783386,1.0,0.0,3.0,1.0,0.0
12303300,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248962402344,0.9990000128746032,0.4051839709281921,0.3512109816074371,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.6758017539978027,0.1192053407430648,0.1139737069606781,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248962402344,0.9990000128746032,0.3900543451309204,0.2724151313304901,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248962402344,0.9018347263336182,0.2870131731033325,0.272134929895401,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249267578125,0.8598419427871704,0.2488619238138198,1.1215386390686035,285.9248962402344,284.95001220703125,296.36492919921875,288.5126647949219,296.3630065917969,297.80694580078125,285.9248046875,1.0,0.464150607585907,1.0,1.0,0.0,1.0,-2.5586166381835938,2.558611392974853,5.257766133581754e-06,1.973383545875549,1.0,1.0,0.0,79.78092193603516,78.0,27041.33203125,0.0,1304.3680419921875,1.0,283.1499938964844,284.8904113769531,291.5331420898437,293.3016357421875,293.1499938964844,293.1499938964844,283.1499938964844,31112.58203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511093020439148,1.0,0.0,0.0,3.7152838706970215,3.715307712554932,9.210374969370604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.37548828125,0.0,1569.7977294921875,1895.4371337890625,0.0,2035.0556640625,0.914952039718628,1.0,0.0,3.0,1.0,0.0
12303360,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.9990000128746032,0.4078128635883331,0.348924845457077,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92535400390625,0.6787136793136597,0.1199015751481056,0.1146143749356269,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.9990000128746032,0.3910148739814758,0.2713710069656372,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9255065917969,0.9050930142402648,0.2881410419940948,0.2731865644454956,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92547607421875,0.862381637096405,0.2494890391826629,1.124234914779663,285.925537109375,284.95001220703125,296.40826416015625,288.5362243652344,296.4063720703125,297.8044128417969,285.9257507324219,1.0,0.4640636444091797,1.0,1.0,0.0,1.0,-2.5598981380462646,2.5598928928375244,5.263049843051704e-06,1.9743801355361936,1.0,1.0,0.0,79.35014343261719,81.0,27160.67578125,0.0,1304.0985107421875,1.0,283.1499938964844,284.8855285644531,291.5548400878906,293.3309020996094,293.1499938964844,293.1499938964844,283.1499938964844,31550.126953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752880334854126,1.0,0.0,0.0,3.7413172721862793,3.741341352462769,9.339902931060352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.1748046875,0.0,1603.02880859375,1895.4371337890625,0.0,2050.421630859375,0.9241553544998168,1.0,0.0,3.0,1.0,0.0
