time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303420,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.926025390625,0.9990000128746032,0.4128204584121704,0.3470672965049743,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256286621094,0.6827409863471985,0.1212990209460258,0.1159179732203483,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.926025390625,0.9990000128746032,0.3934628367424011,0.2699412107467651,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92596435546875,0.9093308448791504,0.2903583347797394,0.2752707302570343,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259033203125,0.8653355836868286,0.2507606446743011,1.1298260688781738,285.926025390625,284.95001220703125,296.4924011230469,288.58172607421875,296.4906005859375,297.797607421875,285.92645263671875,1.0,0.4649734199047088,1.0,1.0,0.0,1.0,-2.566720485687256,2.566715240478516,5.291178695188137e-06,1.9796627759933472,1.0,1.0,0.0,79.19883728027344,84.0,27447.275390625,0.0,1312.061767578125,1.0,283.1499938964844,284.8729858398437,291.5982666015625,293.39111328125,293.1499938964844,293.1499938964844,283.1499938964844,32681.654296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561669945716858,1.0,0.0,0.0,3.807816505432129,3.807841300964356,9.674872671894263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.9326171875,0.0,1690.0352783203125,1895.4371337890625,0.0,2079.0380859375,0.9404886960983276,1.0,0.0,3.0,1.0,0.0
12303480,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.926025390625,0.9990000128746032,0.4128204584121704,0.3470672965049743,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256286621094,0.6827409863471985,0.1212990209460258,0.1159179732203483,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.926025390625,0.9990000128746032,0.3934628367424011,0.2699412107467651,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92596435546875,0.9093308448791504,0.2903583347797394,0.2752707302570343,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259033203125,0.8653355836868286,0.2507606446743011,1.1298260688781738,285.926025390625,284.95001220703125,296.4924011230469,288.58172607421875,296.4906005859375,297.797607421875,285.92645263671875,1.0,0.4649734199047088,1.0,1.0,0.0,1.0,-2.566720485687256,2.566715240478516,5.291178695188137e-06,1.9796627759933472,1.0,1.0,0.0,79.19883728027344,84.0,27447.275390625,0.0,1312.061767578125,1.0,283.1499938964844,284.8729858398437,291.5982666015625,293.39111328125,293.1499938964844,293.1499938964844,283.1499938964844,32681.654296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561669945716858,1.0,0.0,0.0,3.807816505432129,3.807841300964356,9.674872671894263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.9326171875,0.0,1690.0352783203125,1895.4371337890625,0.0,2079.0380859375,0.9404886960983276,1.0,0.0,3.0,1.0,0.0
12303540,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.930419921875,0.9990000128746032,0.4171897768974304,0.3476385474205017,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299011230469,0.6851214170455933,0.1227037161588668,0.117249347269535,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.930419921875,0.9990000128746032,0.3959950506687164,0.2703855335712433,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9303283691406,0.9112980961799622,0.2925395369529724,0.2773371040821075,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302978515625,0.8663065433502197,0.2520175278186798,1.135500192642212,285.930419921875,284.95001220703125,296.5727233886719,288.6247863769531,296.571044921875,297.79156494140625,285.9310302734375,1.0,0.4670807123184204,1.0,1.0,0.0,1.0,-2.5788369178771973,2.578831672668457,5.341377800505143e-06,1.989072680473328,1.0,1.0,0.0,79.73114776611328,87.0,27772.923828125,0.0,1329.8056640625,1.0,283.1499938964844,284.864013671875,291.64208984375,293.4540405273437,293.1499938964844,293.1499938964844,283.04998779296875,33805.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759606122970581,1.0,0.0,0.0,3.87272882461548,3.8727545738220215,1.0007543096435256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.537109375,0.0,1777.9483642578125,1895.4371337890625,0.0,2109.11865234375,0.9554353952407836,1.0,0.0,3.0,1.0,0.0
12303600,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.930419921875,0.9990000128746032,0.4171897768974304,0.3476385474205017,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299011230469,0.6851214170455933,0.1227037161588668,0.117249347269535,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.930419921875,0.9990000128746032,0.3959950506687164,0.2703855335712433,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9303283691406,0.9112980961799622,0.2925395369529724,0.2773371040821075,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302978515625,0.8663065433502197,0.2520175278186798,1.135500192642212,285.930419921875,284.95001220703125,296.5727233886719,288.6247863769531,296.571044921875,297.79156494140625,285.9310302734375,1.0,0.4670807123184204,1.0,1.0,0.0,1.0,-2.5788369178771973,2.578831672668457,5.341377800505143e-06,1.989072680473328,1.0,1.0,0.0,79.73114776611328,87.0,27772.923828125,0.0,1329.8056640625,1.0,283.1499938964844,284.864013671875,291.64208984375,293.4540405273437,293.1499938964844,293.1499938964844,283.04998779296875,33805.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759606122970581,1.0,0.0,0.0,3.87272882461548,3.8727545738220215,1.0007543096435256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.537109375,0.0,1777.9483642578125,1895.4371337890625,0.0,2109.11865234375,0.9554353952407836,1.0,0.0,3.0,1.0,0.0
12303660,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8643798828125,0.9990000128746032,0.4200781285762787,0.3499970138072967,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.685820996761322,0.1238403767347335,0.1183834448456764,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8643798828125,0.9990000128746032,0.3976075351238251,0.2722198963165283,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86444091796875,0.911081612110138,0.2942438721656799,0.279040664434433,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.864501953125,0.8654829859733582,0.2529055476188659,1.1399463415145874,285.8643798828125,284.95001220703125,296.6398620605469,288.660400390625,296.63824462890625,297.7872619628906,285.8641967773437,1.0,0.4696996808052063,1.0,1.0,0.0,1.0,-2.5926246643066406,2.5926194190979004,5.398827397584682e-06,1.9997981786727903,1.0,1.0,0.0,80.6939697265625,87.0,28280.892578125,0.0,1351.759521484375,1.0,283.0533142089844,284.7781066894531,291.70050048828125,293.55780029296875,293.1499938964844,293.1499938964844,283.04998779296875,34667.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680220603942871,1.0,0.0,0.0,3.921783924102783,3.921810388565064,1.0262675687044975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.59814453125,0.0,1846.37060546875,1895.4371337890625,0.0,2183.29443359375,0.9654371738433838,1.0,0.0,3.0,1.0,0.0
12303720,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641662597656,0.9990000128746032,0.4204045236110687,0.3504611551761627,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642883300781,0.6857946515083313,0.1239863336086273,0.118527665734291,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641662597656,0.9990000128746032,0.397770345211029,0.2725808918476105,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641662597656,0.9108898639678956,0.2944632768630981,0.2792527079582214,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641662597656,0.8652287721633911,0.2530103027820587,1.1404515504837036,285.8641662597656,284.95001220703125,296.64874267578125,288.6650695800781,296.64715576171875,297.7867736816406,285.8643493652344,1.0,0.4701006710529327,1.0,1.0,0.0,1.0,-2.594650983810425,2.594645738601685,5.407296612247592e-06,2.0013744831085205,1.0,1.0,0.0,80.86038208007812,90.0,28321.8984375,0.0,1355.1143798828125,1.0,283.05206298828125,284.7767944335937,291.7029724121094,293.560791015625,293.1499938964844,293.1499938964844,282.75,34746.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687385678291321,1.0,0.0,0.0,3.9262871742248535,3.926313638687134,1.028625774779357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.88671875,0.0,1852.7384033203125,1895.4371337890625,0.0,2189.644775390625,0.966508448123932,1.0,0.0,3.0,1.0,0.0
12303780,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64996337890625,0.9990000128746032,0.4214630126953125,0.3559477627277374,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65142822265625,0.6840335726737976,0.1248557642102241,0.119517371058464,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64996337890625,0.9990000128746032,0.3976690769195556,0.2768040299415588,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.650146484375,0.9073441028594972,0.2956555485725403,0.2806267738342285,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.8613607287406921,0.2532511353492737,1.142762541770935,285.6499938964844,284.95001220703125,296.7198791503906,288.7021789550781,296.7183837890625,297.7829895019531,285.6492614746094,1.0,0.4737354815006256,1.0,1.0,0.0,1.0,-2.611935615539551,2.6119301319122314,5.4798624660179485e-06,2.0148465633392334,1.0,1.0,0.0,82.61018371582031,93.0,29276.11328125,0.0,1385.39599609375,1.0,282.7560119628906,284.5273742675781,291.7770080566406,293.722900390625,293.1499938964844,293.1499938964844,282.45001220703125,35251.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881643772125244,1.0,0.0,0.0,3.954699754714966,3.954726696014404,1.0435669537400829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.9423828125,0.0,1893.2523193359373,1895.4371337890625,0.0,2363.743408203125,0.9732682108879088,1.0,0.0,3.0,1.0,0.0
12303840,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64996337890625,0.9990000128746032,0.4214630126953125,0.3559477627277374,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65142822265625,0.6840335726737976,0.1248557642102241,0.119517371058464,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64996337890625,0.9990000128746032,0.3976690769195556,0.2768040299415588,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.650146484375,0.9073441028594972,0.2956555485725403,0.2806267738342285,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.8613607287406921,0.2532511353492737,1.142762541770935,285.6499938964844,284.95001220703125,296.7198791503906,288.7021789550781,296.7183837890625,297.7829895019531,285.6492614746094,1.0,0.4737354815006256,1.0,1.0,0.0,1.0,-2.611935615539551,2.6119301319122314,5.4798624660179485e-06,2.0148465633392334,1.0,1.0,0.0,82.61018371582031,93.0,29276.11328125,0.0,1385.39599609375,1.0,282.7560119628906,284.5273742675781,291.7770080566406,293.722900390625,293.1499938964844,293.1499938964844,282.45001220703125,35251.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881643772125244,1.0,0.0,0.0,3.954699754714966,3.954726696014404,1.0435669537400829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.9423828125,0.0,1893.2523193359373,1895.4371337890625,0.0,2363.743408203125,0.9732682108879088,1.0,0.0,3.0,1.0,0.0
12303900,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804077148437,0.9990000128746032,0.4210911095142364,0.3603695333003998,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945068359375,0.6817335486412048,0.1251118928194046,0.1198622733354568,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804382324219,0.9981704950332642,0.396872878074646,0.2781197726726532,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.482421875,0.9038923978805542,0.2959914803504944,0.2810824811458587,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8578482866287231,0.2530757486820221,1.1426851749420166,285.4805603027344,284.95001220703125,296.7534484863281,288.71942138671875,296.7520446777344,297.7825927734375,285.4695129394531,1.0,0.4756514430046081,1.0,1.0,0.0,1.0,-2.619701623916626,2.619696140289306,5.512718416866846e-06,2.0209460258483887,1.0,1.0,0.0,83.8224868774414,93.0,30033.494140625,0.0,1401.0242919921875,1.0,282.4935913085937,284.32208251953125,291.8251037597656,293.8770751953125,293.1499938964844,293.1499938964844,282.45001220703125,35422.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003652691841125,1.0,0.0,0.0,3.964257955551148,3.964285135269165,1.0486174915058657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.47802734375,0.0,1907.01318359375,1895.4371337890625,0.0,2474.765380859375,0.9755419492721558,1.0,0.0,3.0,1.0,0.0
12303960,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4304504394531,0.9990000128746032,0.4199307858943939,0.3664898574352264,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319152832031,0.6781057715415955,0.1252391785383224,0.1200803741812706,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43048095703125,0.9934983849525452,0.3959694504737854,0.2775223851203918,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.8989467024803162,0.2961582541465759,0.2813355028629303,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307556152344,0.8528730869293213,0.252696692943573,1.1415482759475708,285.43048095703125,284.95001220703125,296.7856140136719,288.7357482910156,296.7842712402344,297.7818908691406,285.4297790527344,1.0,0.4775169193744659,1.0,1.0,0.0,1.0,-2.6255407333374023,2.625535249710083,5.537470769922948e-06,2.025524377822876,1.0,1.0,0.0,85.34696197509766,96.0,30191.90234375,0.0,1415.574951171875,1.0,282.45587158203125,284.2746276855469,291.8047790527344,293.8168334960937,293.1499938964844,293.1499938964844,282.1499938964844,35554.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057498931884766,1.0,0.0,0.0,3.971632957458496,3.9716601371765137,1.052522634381603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.48828125,0.0,1917.6761474609373,1895.4371337890625,0.0,2524.110107421875,0.9772961735725404,1.0,0.0,3.0,1.0,0.0
12304020,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.995007336139679,0.4159984886646271,0.375393807888031,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24169921875,0.6680033802986145,0.1252721846103668,0.1203370913863182,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401733398437,0.9803172945976256,0.3943949937820434,0.2765039503574371,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403869628906,0.8856122493743896,0.2962749600410461,0.2816715240478515,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24053955078125,0.8399136066436768,0.2516073584556579,1.137921929359436,285.2402038574219,284.95001220703125,296.8454284667969,288.76544189453125,296.8442077636719,297.7853088378906,285.2389221191406,1.0,0.4809394478797912,1.0,1.0,0.0,1.0,-2.630922317504883,2.6309168338775635,5.560893441725057e-06,2.030017614364624,1.0,1.0,0.0,89.27713775634766,99.0,31259.900390625,0.0,1440.611328125,1.0,282.1558837890625,284.0346984863281,291.8238220214844,293.90106201171875,293.1499938964844,293.1499938964844,281.8500061035156,35734.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206353783607483,1.0,0.0,0.0,3.981708526611328,3.9817357063293457,1.0578696674201638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.6337890625,0.0,1932.30810546875,1895.4371337890625,0.0,2661.456787109375,0.9796927571296692,1.0,0.0,3.0,1.0,0.0
12304080,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.995007336139679,0.4159984886646271,0.375393807888031,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24169921875,0.6680033802986145,0.1252721846103668,0.1203370913863182,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401733398437,0.9803172945976256,0.3943949937820434,0.2765039503574371,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403869628906,0.8856122493743896,0.2962749600410461,0.2816715240478515,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24053955078125,0.8399136066436768,0.2516073584556579,1.137921929359436,285.2402038574219,284.95001220703125,296.8454284667969,288.76544189453125,296.8442077636719,297.7853088378906,285.2389221191406,1.0,0.4809394478797912,1.0,1.0,0.0,1.0,-2.630922317504883,2.6309168338775635,5.560893441725057e-06,2.030017614364624,1.0,1.0,0.0,89.27713775634766,99.0,31259.900390625,0.0,1440.611328125,1.0,282.1558837890625,284.0346984863281,291.8238220214844,293.90106201171875,293.1499938964844,293.1499938964844,281.8500061035156,35734.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206353783607483,1.0,0.0,0.0,3.981708526611328,3.9817357063293457,1.0578696674201638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.6337890625,0.0,1932.30810546875,1895.4371337890625,0.0,2661.456787109375,0.9796927571296692,1.0,0.0,3.0,1.0,0.0
12304140,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9765627384185792,0.4130754172801971,0.3725945055484772,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.6545261144638062,0.125018909573555,0.1203753352165222,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9605498909950256,0.3927651643753052,0.2755559682846069,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.867995023727417,0.2960653007030487,0.2817668318748474,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8232618570327759,0.2501375079154968,1.1327320337295532,285.0359191894531,284.95001220703125,296.8987731933594,288.79083251953125,296.897705078125,297.79034423828125,285.0345153808594,1.0,0.4831462800502777,1.0,1.0,0.0,1.0,-2.620813131332397,2.620807647705078,5.518189936992712e-06,2.0221927165985107,1.0,1.0,0.0,94.44275665283205,102.0,32149.671875,0.0,1449.9251708984375,1.0,281.8558349609375,283.78515625,291.8406982421875,293.9750061035156,293.1499938964844,293.1499938964844,281.54998779296875,35842.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339119553565979,1.0,0.0,0.0,3.9876978397369385,3.987725257873535,1.0610546041789348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.318359375,0.0,1941.041015625,1895.4371337890625,0.0,2784.891357421875,0.981117308139801,1.0,0.0,3.0,1.0,0.0
12304200,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9765627384185792,0.4130754172801971,0.3725945055484772,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.6545261144638062,0.125018909573555,0.1203753352165222,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9605498909950256,0.3927651643753052,0.2755559682846069,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.867995023727417,0.2960653007030487,0.2817668318748474,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8232618570327759,0.2501375079154968,1.1327320337295532,285.0359191894531,284.95001220703125,296.8987731933594,288.79083251953125,296.897705078125,297.79034423828125,285.0345153808594,1.0,0.4831462800502777,1.0,1.0,0.0,1.0,-2.620813131332397,2.620807647705078,5.518189936992712e-06,2.0221927165985107,1.0,1.0,0.0,94.44275665283205,102.0,32149.671875,0.0,1449.9251708984375,1.0,281.8558349609375,283.78515625,291.8406982421875,293.9750061035156,293.1499938964844,293.1499938964844,281.54998779296875,35842.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339119553565979,1.0,0.0,0.0,3.9876978397369385,3.987725257873535,1.0610546041789348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.318359375,0.0,1941.041015625,1895.4371337890625,0.0,2784.891357421875,0.981117308139801,1.0,0.0,3.0,1.0,0.0
12304260,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.9601088166236876,0.4108996391296386,0.3707505464553833,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.6441811323165894,0.1246020495891571,0.1202045232057571,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.9429781436920166,0.3909818828105926,0.2744868397712707,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.8545194268226624,0.295614093542099,0.2815850973129272,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.8096649050712585,0.2484915554523468,1.1264435052871704,284.8347473144531,284.95001220703125,296.94512939453125,288.8116455078125,296.9442138671875,297.7933959960937,284.83331298828125,1.0,0.4846680164337158,1.0,1.0,0.0,1.0,-2.6093335151672363,2.609328269958496,5.469925781653728e-06,2.0133206844329834,0.9974472522735596,0.9974472522735596,0.0,98.85267639160156,105.0,33103.82421875,0.0,1454.2122802734375,1.0,281.55584716796875,283.54150390625,291.8560485839844,294.0475769042969,293.1499938964844,293.1499938964844,281.25,35976.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845927894115448,1.0,0.0,0.0,3.989184856414795,3.989212274551392,1.0618462056299904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.22265625,0.0,1944.093505859375,1895.4371337890625,0.0,2897.146240234375,0.9815284609794616,1.0,0.0,3.0,1.0,0.0
12304320,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.9601088166236876,0.4108996391296386,0.3707505464553833,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.6441811323165894,0.1246020495891571,0.1202045232057571,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.9429781436920166,0.3909818828105926,0.2744868397712707,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.8545194268226624,0.295614093542099,0.2815850973129272,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.8096649050712585,0.2484915554523468,1.1264435052871704,284.8347473144531,284.95001220703125,296.94512939453125,288.8116455078125,296.9442138671875,297.7933959960937,284.83331298828125,1.0,0.4846680164337158,1.0,1.0,0.0,1.0,-2.6093335151672363,2.609328269958496,5.469925781653728e-06,2.0133206844329834,0.9974472522735596,0.9974472522735596,0.0,98.85267639160156,105.0,33103.82421875,0.0,1454.2122802734375,1.0,281.55584716796875,283.54150390625,291.8560485839844,294.0475769042969,293.1499938964844,293.1499938964844,281.25,35976.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845927894115448,1.0,0.0,0.0,3.989184856414795,3.989212274551392,1.0618462056299904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.22265625,0.0,1944.093505859375,1895.4371337890625,0.0,2897.146240234375,0.9815284609794616,1.0,0.0,3.0,1.0,0.0
12304380,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6345520019531,0.9448729753494264,0.4087060391902923,0.3689914345741272,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.636474609375,0.6356449723243713,0.1240812167525291,0.1199099048972129,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63458251953125,0.9272403717041016,0.3890343606472015,0.2732951641082763,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.843443751335144,0.2949763238430023,0.2812032699584961,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6350402832031,0.7972432374954224,0.2467191368341446,1.119483470916748,284.63458251953125,284.95001220703125,296.98394775390625,288.82745361328125,296.98321533203125,297.7960510253906,284.6330871582031,1.0,0.4857328534126282,1.0,1.0,0.0,1.0,-2.5966131687164307,2.5966079235076904,5.416664862423204e-06,2.00347638130188,0.9915722608566284,0.9915722608566284,0.0,102.81149291992188,108.0,34061.171875,0.0,1454.79248046875,1.0,281.2558288574219,283.30145263671875,291.8709411621094,294.12176513671875,293.1499938964844,293.1499938964844,280.95001220703125,36153.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577972054481506,1.0,0.0,0.0,3.984112024307251,3.984139442443848,1.0591472801024793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.658203125,0.0,1938.878173828125,1895.4371337890625,0.0,3008.34716796875,0.980482280254364,1.0,0.0,3.0,1.0,0.0
12304440,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6345520019531,0.9448729753494264,0.4087060391902923,0.3689914345741272,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.636474609375,0.6356449723243713,0.1240812167525291,0.1199099048972129,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63458251953125,0.9272403717041016,0.3890343606472015,0.2732951641082763,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.843443751335144,0.2949763238430023,0.2812032699584961,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6350402832031,0.7972432374954224,0.2467191368341446,1.119483470916748,284.63458251953125,284.95001220703125,296.98394775390625,288.82745361328125,296.98321533203125,297.7960510253906,284.6330871582031,1.0,0.4857328534126282,1.0,1.0,0.0,1.0,-2.5966131687164307,2.5966079235076904,5.416664862423204e-06,2.00347638130188,0.9915722608566284,0.9915722608566284,0.0,102.81149291992188,108.0,34061.171875,0.0,1454.79248046875,1.0,281.2558288574219,283.30145263671875,291.8709411621094,294.12176513671875,293.1499938964844,293.1499938964844,280.95001220703125,36153.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577972054481506,1.0,0.0,0.0,3.984112024307251,3.984139442443848,1.0591472801024793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.658203125,0.0,1938.878173828125,1895.4371337890625,0.0,3008.34716796875,0.980482280254364,1.0,0.0,3.0,1.0,0.0
12304500,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4825439453125,0.9377830624580384,0.4075279533863067,0.3680942356586456,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954528808594,0.6319028735160828,0.1237968876957893,0.1197374761104583,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4827880859375,0.9202074408531188,0.3880082666873932,0.2726823687553406,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4844665527344,0.8386231660842896,0.2946037948131561,0.2809736132621765,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.48590087890625,0.7916504144668579,0.2458219975233078,1.115939378738403,284.4828491210937,284.95001220703125,297.0003967285156,288.8333435058594,296.9997253417969,297.790283203125,284.4725341796875,1.0,0.4861451089382171,1.0,1.0,0.0,1.0,-2.590057611465454,2.5900521278381348,5.389297257352155e-06,1.9983923435211184,0.9869942665100098,0.9869942665100098,0.0,104.64141082763672,108.0,34936.3828125,0.0,1454.1522216796875,1.0,280.9931030273437,283.1080017089844,291.905029296875,294.2593078613281,293.1499938964844,293.1499938964844,280.95001220703125,36258.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663908839225769,1.0,0.0,0.0,3.979045391082764,3.97907280921936,1.0564551757852314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.98583984375,0.0,1933.0966796875,1895.4371337890625,0.0,3088.953369140625,0.9793739318847656,1.0,0.0,3.0,1.0,0.0
12304560,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4324035644531,0.9305033087730408,0.4062287211418152,0.3670102059841156,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.43438720703125,0.6281675696372986,0.1234806627035141,0.1195241808891296,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.43243408203125,0.913267195224762,0.3868976831436157,0.271969199180603,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.43267822265625,0.8338248133659363,0.2941634356975555,0.2806452214717865,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4328918457031,0.7860828638076782,0.2448929548263549,1.1121363639831543,284.43243408203125,284.95001220703125,297.0147399902344,288.837890625,297.01416015625,297.7845764160156,284.430908203125,1.0,0.4864675998687744,1.0,1.0,0.0,1.0,-2.5826780796051025,2.5826728343963623,5.358574981073616e-06,1.9926701784133911,0.9829902052879332,0.9829902052879332,0.0,106.49479675292967,111.0,34958.57421875,0.0,1452.51953125,1.0,280.9557800292969,283.0616455078125,291.88037109375,294.18829345703125,293.1499938964844,293.1499938964844,280.6499938964844,36350.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694540858268738,1.0,0.0,0.0,3.9718477725982666,3.971874952316284,1.052636548593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.59130859375,0.0,1924.4415283203125,1895.4371337890625,0.0,3117.689453125,0.977824568748474,1.0,0.0,3.0,1.0,0.0
12304620,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.22918701171875,0.9171119928359984,0.4034676551818847,0.3647605180740356,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23126220703125,0.6212908625602722,0.122819073498249,0.119072787463665,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2292175292969,0.9013125896453856,0.3845681846141815,0.2705040276050567,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2294921875,0.8251159191131592,0.2931857407093048,0.279923528432846,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2297058105469,0.775948166847229,0.2430075854063034,1.104543924331665,284.229248046875,284.95001220703125,297.03692626953125,288.8426208496094,297.0365295410156,297.7748413085937,284.22760009765625,1.0,0.4869602918624878,1.0,1.0,0.0,1.0,-2.567683219909668,2.5676777362823486,5.2963828238716815e-06,1.9810245037078853,0.9716920852661132,0.9716920852661132,0.0,109.99993133544922,114.0,35792.140625,0.0,1448.0648193359375,1.0,280.6559753417969,282.8231201171875,291.88262939453125,294.2442626953125,293.1499938964844,293.1499938964844,280.3500061035156,36573.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805696368217468,1.0,0.0,0.0,3.9514622688293457,3.9514894485473633,1.0418590363769908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.5263671875,0.0,1899.7786865234373,1895.4371337890625,0.0,3221.9189453125,0.9733513593673706,1.0,0.0,3.0,1.0,0.0
12304680,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.22918701171875,0.9171119928359984,0.4034676551818847,0.3647605180740356,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23126220703125,0.6212908625602722,0.122819073498249,0.119072787463665,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2292175292969,0.9013125896453856,0.3845681846141815,0.2705040276050567,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2294921875,0.8251159191131592,0.2931857407093048,0.279923528432846,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2297058105469,0.775948166847229,0.2430075854063034,1.104543924331665,284.229248046875,284.95001220703125,297.03692626953125,288.8426208496094,297.0365295410156,297.7748413085937,284.22760009765625,1.0,0.4869602918624878,1.0,1.0,0.0,1.0,-2.567683219909668,2.5676777362823486,5.2963828238716815e-06,1.9810245037078853,0.9716920852661132,0.9716920852661132,0.0,109.99993133544922,114.0,35792.140625,0.0,1448.0648193359375,1.0,280.6559753417969,282.8231201171875,291.88262939453125,294.2442626953125,293.1499938964844,293.1499938964844,280.3500061035156,36573.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805696368217468,1.0,0.0,0.0,3.9514622688293457,3.9514894485473633,1.0418590363769908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.5263671875,0.0,1899.7786865234373,1895.4371337890625,0.0,3221.9189453125,0.9733513593673706,1.0,0.0,3.0,1.0,0.0
12304740,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0245361328125,0.905029833316803,0.4004546403884887,0.3622788488864898,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0267028808594,0.6145839095115662,0.1220911964774131,0.1185584887862205,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0245666503906,0.8905869722366333,0.3820588290691376,0.2689090371131897,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0248413085937,0.8168727159500122,0.2920484542846679,0.2790489196777344,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.02508544921875,0.7665526866912842,0.2410329729318618,1.096569299697876,284.0245666503906,284.95001220703125,297.04998779296875,288.8412780761719,297.0498046875,297.7666015625,284.0228576660156,1.0,0.48725625872612,1.0,1.0,0.0,1.0,-2.551535129547119,2.551529884338379,5.229780072113499e-06,1.968464016914368,0.9576600193977356,0.9576600193977356,0.0,113.40782165527344,117.0,36603.00390625,0.0,1441.6939697265625,1.0,280.35614013671875,282.589111328125,291.8789978027344,294.2923889160156,293.1499938964844,293.1499938964844,280.04998779296875,36830.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911377191543579,1.0,0.0,0.0,3.921696186065674,3.921723127365112,1.026221639222058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.0771484375,0.0,1863.648681640625,1895.4371337890625,0.0,3320.845947265625,0.9667893052101136,1.0,0.0,3.0,1.0,0.0
12304800,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0245361328125,0.905029833316803,0.4004546403884887,0.3622788488864898,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0267028808594,0.6145839095115662,0.1220911964774131,0.1185584887862205,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0245666503906,0.8905869722366333,0.3820588290691376,0.2689090371131897,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0248413085937,0.8168727159500122,0.2920484542846679,0.2790489196777344,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.02508544921875,0.7665526866912842,0.2410329729318618,1.096569299697876,284.0245666503906,284.95001220703125,297.04998779296875,288.8412780761719,297.0498046875,297.7666015625,284.0228576660156,1.0,0.48725625872612,1.0,1.0,0.0,1.0,-2.551535129547119,2.551529884338379,5.229780072113499e-06,1.968464016914368,0.9576600193977356,0.9576600193977356,0.0,113.40782165527344,117.0,36603.00390625,0.0,1441.6939697265625,1.0,280.35614013671875,282.589111328125,291.8789978027344,294.2923889160156,293.1499938964844,293.1499938964844,280.04998779296875,36830.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911377191543579,1.0,0.0,0.0,3.921696186065674,3.921723127365112,1.026221639222058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.0771484375,0.0,1863.648681640625,1895.4371337890625,0.0,3320.845947265625,0.9667893052101136,1.0,0.0,3.0,1.0,0.0
12304860,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8209228515625,0.8947008848190308,0.3973314166069031,0.3596977293491363,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82342529296875,0.6079951524734497,0.1213214695453643,0.1180008500814437,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8209533691406,0.8808233737945557,0.3795014917850494,0.2672771215438843,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8212585449219,0.8090776801109314,0.2908034920692444,0.2780697345733642,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8215637207031,0.7580974698066711,0.2390384674072265,1.0884991884231567,283.82098388671875,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.7598571777344,283.8190002441406,1.0,0.4873805344104767,1.0,1.0,0.0,1.0,-2.534930944442749,2.534925937652588,5.161716217116918e-06,1.955535888671875,0.9415153861045836,0.9415153861045836,0.0,116.62468719482422,117.0,37401.5078125,0.0,1433.94482421875,1.0,280.05743408203125,282.3622741699219,291.8743591308594,294.3411865234375,293.1499938964844,293.1499938964844,280.04998779296875,37124.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012529253959656,1.0,0.0,0.0,3.882670164108277,3.8826966285705566,1.0058987527372665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.20263671875,0.0,1816.7069091796875,1895.4371337890625,0.0,3415.260986328125,0.9581746459007264,1.0,0.0,3.0,1.0,0.0
12304920,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8194274902344,0.8942767381668091,0.3972096443176269,0.359584629535675,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.82159423828125,0.6077166199684143,0.1212903633713722,0.1179756373167038,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8194580078125,0.8804242014884949,0.379401296377182,0.2672061622142792,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8197021484375,0.8087483644485474,0.2907546162605285,0.2780250608921051,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8199768066406,0.7577534914016724,0.2389582842588424,1.0881497859954834,283.8194580078125,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.7596435546875,283.8177490234375,1.0,0.4873820543289184,1.0,1.0,0.0,1.0,-2.5342061519622803,2.53420090675354,5.158749900147086e-06,1.954969048500061,0.9408926367759703,0.9408926367759703,0.0,116.75838470458984,120.0,37391.4765625,0.0,1433.5787353515625,1.0,280.0563659667969,282.3612365722656,291.8710327148437,294.33477783203125,293.1499938964844,293.1499938964844,279.75,37133.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012446999549866,1.0,0.0,0.0,3.880855083465576,3.880881547927856,1.0049585625893087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.41259765625,0.0,1814.50830078125,1895.4371337890625,0.0,3415.18408203125,0.957773208618164,1.0,0.0,3.0,1.0,0.0
12304980,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.616943359375,0.8839853405952454,0.3937675952911377,0.3567046523094177,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6190185546875,0.6008370518684387,0.1204200834035873,0.1173248887062072,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6169738769531,0.8707945346832275,0.3766064047813415,0.2654052078723907,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6172180175781,0.8005570769309998,0.2893186807632446,0.2768624126911163,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6174621582031,0.7494892477989197,0.2367918342351913,1.079301357269287,283.6169738769531,284.95001220703125,297.0513916015625,288.8275756835937,297.0515441894531,297.7543640136719,283.6153869628906,1.0,0.4873587191104889,1.0,1.0,0.0,1.0,-2.5157723426818848,2.515767335891724,5.083710675535258e-06,1.9406023025512693,0.9214468598365784,0.9214468598365784,0.0,120.06354522705078,123.0,38106.734375,0.0,1423.9056396484375,1.0,279.7566833496094,282.13848876953125,291.8594970703125,294.3691101074219,293.1499938964844,293.1499938964844,279.45001220703125,37492.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105668067932128,1.0,0.0,0.0,3.8268141746521,3.826840400695801,9.771653139978298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.45068359375,0.0,1750.632080078125,1895.4371337890625,0.0,3501.86328125,0.9458475708961488,1.0,0.0,3.0,1.0,0.0
12305040,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.616943359375,0.8839853405952454,0.3937675952911377,0.3567046523094177,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6190185546875,0.6008370518684387,0.1204200834035873,0.1173248887062072,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6169738769531,0.8707945346832275,0.3766064047813415,0.2654052078723907,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6172180175781,0.8005570769309998,0.2893186807632446,0.2768624126911163,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6174621582031,0.7494892477989197,0.2367918342351913,1.079301357269287,283.6169738769531,284.95001220703125,297.0513916015625,288.8275756835937,297.0515441894531,297.7543640136719,283.6153869628906,1.0,0.4873587191104889,1.0,1.0,0.0,1.0,-2.5157723426818848,2.515767335891724,5.083710675535258e-06,1.9406023025512693,0.9214468598365784,0.9214468598365784,0.0,120.06354522705078,123.0,38106.734375,0.0,1423.9056396484375,1.0,279.7566833496094,282.13848876953125,291.8594970703125,294.3691101074219,293.1499938964844,293.1499938964844,279.45001220703125,37492.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105668067932128,1.0,0.0,0.0,3.8268141746521,3.826840400695801,9.771653139978298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.45068359375,0.0,1750.632080078125,1895.4371337890625,0.0,3501.86328125,0.9458475708961488,1.0,0.0,3.0,1.0,0.0
12305100,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4693908691406,0.8791477680206299,0.3920127153396606,0.3552609980106354,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4827575683594,0.5975057482719421,0.1199714764952659,0.1169873625040054,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696350097656,0.8663000464439392,0.37518510222435,0.2645027637481689,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4713134765625,0.7966623306274414,0.2885696589946747,0.276262104511261,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4729919433594,0.745639979839325,0.2356939315795898,1.074843406677246,283.4696960449219,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.7523193359375,283.4587707519531,1.0,0.4873079359531402,1.0,1.0,0.0,1.0,-2.5064706802368164,2.506465673446656,5.046041678724578e-06,1.9333441257476809,0.9101652503013612,0.9101652503013612,0.0,121.6600341796875,123.0,38864.5,0.0,1418.7529296875,1.0,279.4970092773437,281.96197509765625,291.878662109375,294.4852294921875,293.1499938964844,293.1499938964844,279.45001220703125,37708.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173513650894164,1.0,0.0,0.0,3.7942683696746826,3.7942941188812256,9.606150115359924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.74658203125,0.0,1712.966796875,1895.4371337890625,0.0,3564.6953125,0.9386453032493592,1.0,0.0,3.0,1.0,0.0
12305160,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4190368652344,0.8741740584373474,0.3901834785938263,0.3536808490753174,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4208984375,0.594026505947113,0.1194922924041748,0.1166157722473144,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4190673828125,0.8617071509361267,0.3736959993839264,0.2635194659233093,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4192810058594,0.7926385402679443,0.2877626717090606,0.2755806446075439,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.41949462890625,0.7417294383049011,0.2345530390739441,1.0701018571853638,283.4190673828125,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.7494812011719,283.417724609375,1.0,0.4872103929519653,1.0,1.0,0.0,1.0,-2.496429204940796,2.4964241981506348,5.0055482461175416e-06,1.925514578819275,0.8993997573852539,0.8993997573852539,0.0,123.31844329833984,126.0,38742.79296875,0.0,1412.940185546875,1.0,279.4570007324219,281.923095703125,291.8453369140625,294.3959350585937,293.1499938964844,293.1499938964844,279.1499938964844,37919.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190043210983276,1.0,0.0,0.0,3.7569899559021,3.757015466690064,9.418318427378836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.14404296875,0.0,1670.26953125,1895.4371337890625,0.0,3579.967041015625,0.93046635389328,1.0,0.0,3.0,1.0,0.0
12305220,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.23321533203125,0.8661299347877502,0.386996328830719,0.351008266210556,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2363586425781,0.588223397731781,0.1186480298638343,0.1159655079245567,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2332458496094,0.8542858958244324,0.3710798919200897,0.261833131313324,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2336120605469,0.786068320274353,0.2863217294216156,0.2743929624557495,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2339782714844,0.7353841662406921,0.2325606942176818,1.0619293451309204,283.2332763671875,284.95001220703125,297.0267333984375,288.8069152832031,297.02716064453125,297.7454528808594,283.2310485839844,1.0,0.4870050549507141,1.0,1.0,0.0,1.0,-2.479165554046631,2.4791605472564697,4.936300683766604e-06,1.912042737007141,0.8779637217521667,0.8779637217521667,0.0,126.08965301513672,126.0,39347.65234375,0.0,1402.678466796875,1.0,279.1625366210937,281.7201232910156,291.840087890625,294.4393005371094,293.1499938964844,293.1499938964844,279.1499938964844,38365.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926706075668335,1.0,0.0,0.0,3.681126832962036,3.681151628494263,9.041798989528615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.87939453125,0.0,1585.9251708984375,1895.4371337890625,0.0,3650.91259765625,0.9138041138648988,1.0,0.0,3.0,1.0,0.0
