time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305280,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2289428710937,0.8649181127548218,0.3865378797054291,0.3505863547325134,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2305603027344,0.5873314738273621,0.118522860109806,0.1158610880374908,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2289733886719,0.8531703948974609,0.3706995546817779,0.2615660429000854,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2291259765625,0.7850722670555115,0.2861115038394928,0.2742003500461578,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.22930908203125,0.7344281077384949,0.2322665899991989,1.0606472492218018,283.2289733886719,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.7450256347656,283.2279357910156,1.0,0.4869659543037414,1.0,1.0,0.0,1.0,-2.476439952850342,2.47643518447876,4.925401299260557e-06,1.909909725189209,0.8748756051063538,0.8748756051063538,0.0,126.51398468017578,129.0,39290.84375,0.0,1401.011474609375,1.0,279.15771484375,281.7185363769531,291.8287353515625,294.4151611328125,293.1499938964844,293.1499938964844,279.45001220703125,38419.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264895915985109,1.0,0.0,0.0,3.668415546417236,3.668440103530884,8.979462222669099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.76220703125,0.0,1571.950439453125,1895.4371337890625,0.0,3648.923095703125,0.9110151529312134,1.0,0.0,3.0,1.0,0.0
12305340,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.43341064453125,0.8586291670799255,0.3848215341567993,0.3485786616802215,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4297180175781,0.5826005339622498,0.1180818080902099,0.1153663694858551,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.433349609375,0.8473140001296997,0.369213342666626,0.2602501511573791,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4328918457031,0.7799057960510254,0.2854943573474884,0.2733789682388305,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4324035644531,0.7292341589927673,0.2309018075466156,1.0535738468170166,283.4333190917969,284.95001220703125,297.0005798339844,288.7910461425781,297.00115966796875,297.7475891113281,283.43658447265625,1.0,0.4869461059570312,1.0,1.0,0.0,1.0,-2.4623560905456543,2.462351083755493,4.868987616646336e-06,1.898735404014588,0.8562204837799072,0.8562204837799072,0.0,128.89772033691406,117.0,37867.96484375,0.0,1393.241455078125,1.0,279.4419250488281,281.96832275390625,291.7184753417969,294.1469421386719,293.1499938964844,293.1499938964844,279.75,38495.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074737429618835,1.0,0.0,0.0,3.574252128601074,3.5742759704589844,8.524397117071203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.02783203125,0.0,1468.8009033203125,1895.4371337890625,0.0,3473.144287109375,0.890169084072113,1.0,0.0,3.0,1.0,0.0
12305400,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.43341064453125,0.8586291670799255,0.3848215341567993,0.3485786616802215,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4297180175781,0.5826005339622498,0.1180818080902099,0.1153663694858551,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.433349609375,0.8473140001296997,0.369213342666626,0.2602501511573791,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4328918457031,0.7799057960510254,0.2854943573474884,0.2733789682388305,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4324035644531,0.7292341589927673,0.2309018075466156,1.0535738468170166,283.4333190917969,284.95001220703125,297.0005798339844,288.7910461425781,297.00115966796875,297.7475891113281,283.43658447265625,1.0,0.4869461059570312,1.0,1.0,0.0,1.0,-2.4623560905456543,2.462351083755493,4.868987616646336e-06,1.898735404014588,0.8562204837799072,0.8562204837799072,0.0,128.89772033691406,117.0,37867.96484375,0.0,1393.241455078125,1.0,279.4419250488281,281.96832275390625,291.7184753417969,294.1469421386719,293.1499938964844,293.1499938964844,279.75,38495.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074737429618835,1.0,0.0,0.0,3.574252128601074,3.5742759704589844,8.524397117071203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.02783203125,0.0,1468.8009033203125,1895.4371337890625,0.0,3473.144287109375,0.890169084072113,1.0,0.0,3.0,1.0,0.0
12305460,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6640625,0.8649287819862366,0.3846667408943176,0.3480204045772552,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6599426269531,0.5879299640655518,0.1183626651763916,0.115310288965702,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6640014648437,0.8534571528434753,0.3692043721675873,0.25991091132164,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6634826660156,0.7863593101501465,0.2860355973243713,0.2734885513782501,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6629333496094,0.7339186668395996,0.2306260019540786,1.050482153892517,283.6639709472656,284.95001220703125,296.970947265625,288.77508544921875,296.9716796875,297.755859375,283.6676330566406,1.0,0.4829827547073364,1.0,1.0,0.0,1.0,-2.4576220512390137,2.457617282867432,4.849933247896843e-06,1.894891619682312,0.840878963470459,0.840878963470459,0.0,124.6191864013672,105.0,36524.125,0.0,1369.36865234375,1.0,279.7406921386719,282.2398986816406,291.6868896484375,294.0112609863281,293.1499938964844,293.1499938964844,280.04998779296875,38381.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862851858139038,1.0,0.0,0.0,3.4839441776275635,3.483967065811157,8.099079309431545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.046875,0.0,1373.1597900390625,1895.4371337890625,0.0,3275.45068359375,0.8700929880142212,1.0,0.0,3.0,1.0,0.0
12305520,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6640625,0.8649287819862366,0.3846667408943176,0.3480204045772552,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6599426269531,0.5879299640655518,0.1183626651763916,0.115310288965702,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6640014648437,0.8534571528434753,0.3692043721675873,0.25991091132164,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6634826660156,0.7863593101501465,0.2860355973243713,0.2734885513782501,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6629333496094,0.7339186668395996,0.2306260019540786,1.050482153892517,283.6639709472656,284.95001220703125,296.970947265625,288.77508544921875,296.9716796875,297.755859375,283.6676330566406,1.0,0.4829827547073364,1.0,1.0,0.0,1.0,-2.4576220512390137,2.457617282867432,4.849933247896843e-06,1.894891619682312,0.840878963470459,0.840878963470459,0.0,124.6191864013672,105.0,36524.125,0.0,1369.36865234375,1.0,279.7406921386719,282.2398986816406,291.6868896484375,294.0112609863281,293.1499938964844,293.1499938964844,280.04998779296875,38381.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862851858139038,1.0,0.0,0.0,3.4839441776275635,3.483967065811157,8.099079309431545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.046875,0.0,1373.1597900390625,1895.4371337890625,0.0,3275.45068359375,0.8700929880142212,1.0,0.0,3.0,1.0,0.0
12305580,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8948669433594,0.8797400593757629,0.3852040767669678,0.3480669260025024,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89068603515625,0.5999157428741455,0.1191587224602699,0.1156321913003921,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8948059082031,0.8679243922233582,0.3699626326560974,0.2600882947444916,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.894287109375,0.8007346391677856,0.2872532606124878,0.2741776406764984,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8937072753906,0.7454455494880676,0.2310391515493393,1.0501282215118408,283.894775390625,284.95001220703125,296.9355773925781,288.7574157714844,296.9364318847656,297.7668762207031,283.89849853515625,1.0,0.4772427678108215,1.0,1.0,0.0,1.0,-2.458676338195801,2.4586715698242188,4.853805876336992e-06,1.8955544233322144,0.8286091685295105,0.8286091685295105,0.0,116.53614044189452,93.0,35253.5859375,0.0,1336.82177734375,1.0,280.039794921875,282.5098876953125,291.6786499023437,293.919921875,293.1499938964844,293.1499938964844,280.3500061035156,38145.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867669403553009,1.0,0.0,0.0,3.402027368545532,3.4020495414733887,7.722695727352402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.95703125,0.0,1289.355712890625,1895.4371337890625,0.0,3100.947509765625,0.8518350720405579,1.0,0.0,3.0,1.0,0.0
12305640,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8948669433594,0.8797400593757629,0.3852040767669678,0.3480669260025024,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89068603515625,0.5999157428741455,0.1191587224602699,0.1156321913003921,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8948059082031,0.8679243922233582,0.3699626326560974,0.2600882947444916,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.894287109375,0.8007346391677856,0.2872532606124878,0.2741776406764984,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8937072753906,0.7454455494880676,0.2310391515493393,1.0501282215118408,283.894775390625,284.95001220703125,296.9355773925781,288.7574157714844,296.9364318847656,297.7668762207031,283.89849853515625,1.0,0.4772427678108215,1.0,1.0,0.0,1.0,-2.458676338195801,2.4586715698242188,4.853805876336992e-06,1.8955544233322144,0.8286091685295105,0.8286091685295105,0.0,116.53614044189452,93.0,35253.5859375,0.0,1336.82177734375,1.0,280.039794921875,282.5098876953125,291.6786499023437,293.919921875,293.1499938964844,293.1499938964844,280.3500061035156,38145.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867669403553009,1.0,0.0,0.0,3.402027368545532,3.4020495414733887,7.722695727352402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.95703125,0.0,1289.355712890625,1895.4371337890625,0.0,3100.947509765625,0.8518350720405579,1.0,0.0,3.0,1.0,0.0
12305700,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0482788085937,0.8897149562835693,0.3855996131896972,0.3481736481189728,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.03369140625,0.607620358467102,0.11968445032835,0.1158955693244934,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.04803466796875,0.8777463436126709,0.3704961836338043,0.2602680623531341,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462341308594,0.8101131319999695,0.2880082130432129,0.2746409773826599,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0441589355469,0.7533846497535706,0.231406882405281,1.0505903959274292,284.0479431152344,284.95001220703125,296.91583251953125,288.7479858398437,296.9167785644531,297.7726745605469,284.0608215332031,1.0,0.4739808440208435,1.0,1.0,0.0,1.0,-2.4604475498199463,2.4604427814483643,4.860682565777097e-06,1.8968610763549805,0.8240645527839661,0.8240645527839661,0.0,111.7394561767578,93.0,34346.6953125,0.0,1318.901611328125,1.0,280.291015625,282.70611572265625,291.650634765625,293.7879333496094,293.1499938964844,293.1499938964844,280.3500061035156,37982.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570704460144043,1.0,0.0,0.0,3.364990234375,3.3650119304656982,7.555460683761339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.6396484375,0.0,1252.2705078125,1895.4371337890625,0.0,3001.532470703125,0.8435974717140198,1.0,0.0,3.0,1.0,0.0
12305760,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1203308105469,0.9017297625541688,0.3861301243305206,0.3484358191490173,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1163635253906,0.6163564324378967,0.1202969253063201,0.1162348166108131,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1202697753906,0.8896355032920837,0.3711632490158081,0.2605578005313873,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1197814941406,0.820639431476593,0.288875937461853,0.2752206921577453,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.11920166015625,0.7631323933601379,0.2318915724754333,1.0515989065170288,284.1202392578125,284.95001220703125,296.8948059082031,288.7381591796875,296.8957824707031,297.7787780761719,284.123779296875,1.0,0.4705753624439239,1.0,1.0,0.0,1.0,-2.4634249210357666,2.463420152664185,4.872330464422703e-06,1.899097681045532,0.8193079233169556,0.8193079233169556,0.0,106.53850555419922,81.0,34160.10546875,0.0,1300.7332763671875,1.0,280.33892822265625,282.7826843261719,291.6720275878906,293.8443298339844,293.1499938964844,293.1499938964844,280.6499938964844,37827.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851719081401825,1.0,0.0,0.0,3.331879138946533,3.3319005966186523,7.407502380374353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.14453125,0.0,1219.68896484375,1895.4371337890625,0.0,2951.37451171875,0.8361420631408691,1.0,0.0,3.0,1.0,0.0
12305820,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3385925292969,0.9343438744544984,0.3873136341571808,0.349014937877655,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3348388671875,0.6360620856285095,0.1216610670089721,0.1170318201184272,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3385314941406,0.9204775094985962,0.3726542294025421,0.2612180411815643,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.33807373046875,0.8459933996200562,0.290760189294815,0.2764947116374969,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375549316406,0.7881020307540894,0.2330371141433715,1.0543147325515747,284.3385009765625,284.95001220703125,296.8489990234375,288.7174072265625,296.8500671386719,297.7902526855469,284.341796875,1.0,0.4634515643119812,1.0,1.0,0.0,1.0,-2.470663070678711,2.47065806388855,4.90078991788323e-06,1.904578685760498,0.8128591179847717,0.8128591179847717,0.0,95.52742004394533,69.0,33114.7421875,0.0,1263.2491455078125,1.0,280.6382141113281,283.0480651855469,291.6606140136719,293.7699584960937,293.1499938964844,293.1499938964844,280.95001220703125,37458.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377435803413391,1.0,0.0,0.0,3.275571346282959,3.275592088699341,7.159247843446792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.30029296875,0.0,1164.925537109375,1895.4371337890625,0.0,2820.640869140625,0.8234691023826599,1.0,0.0,3.0,1.0,0.0
12305880,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3385925292969,0.9343438744544984,0.3873136341571808,0.349014937877655,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3348388671875,0.6360620856285095,0.1216610670089721,0.1170318201184272,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3385314941406,0.9204775094985962,0.3726542294025421,0.2612180411815643,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.33807373046875,0.8459933996200562,0.290760189294815,0.2764947116374969,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375549316406,0.7881020307540894,0.2330371141433715,1.0543147325515747,284.3385009765625,284.95001220703125,296.8489990234375,288.7174072265625,296.8500671386719,297.7902526855469,284.341796875,1.0,0.4634515643119812,1.0,1.0,0.0,1.0,-2.470663070678711,2.47065806388855,4.90078991788323e-06,1.904578685760498,0.8128591179847717,0.8128591179847717,0.0,95.52742004394533,69.0,33114.7421875,0.0,1263.2491455078125,1.0,280.6382141113281,283.0480651855469,291.6606140136719,293.7699584960937,293.1499938964844,293.1499938964844,280.95001220703125,37458.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377435803413391,1.0,0.0,0.0,3.275571346282959,3.275592088699341,7.159247843446792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.30029296875,0.0,1164.925537109375,1895.4371337890625,0.0,2820.640869140625,0.8234691023826599,1.0,0.0,3.0,1.0,0.0
12305940,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5489196777344,0.9759148955345154,0.3887059092521667,0.3497674763202667,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5455017089844,0.6637269854545593,0.1231830567121505,0.1179677248001098,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5488586425781,0.964100420475006,0.3743756711483001,0.2620275318622589,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484619140625,0.8820099234580994,0.2928329110145569,0.2779363691806793,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5479736328125,0.8214056491851807,0.2343952059745788,1.0579438209533691,284.548828125,284.95001220703125,296.7984924316406,288.6952514648437,296.7996826171875,297.8003234863281,284.5518493652344,1.0,0.4561260640621185,1.0,1.0,0.0,1.0,-2.479754686355591,2.4797496795654297,4.936727236781735e-06,1.9114991426467896,0.8091553449630737,0.8091553449630737,0.0,83.96822357177734,72.0,32104.615234375,0.0,1225.441650390625,1.0,280.9375915527344,283.30401611328125,291.64312744140625,293.69195556640625,293.1499938964844,293.1499938964844,281.25,37063.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246898055076599,1.0,0.0,0.0,3.2342536449432373,3.234273910522461,6.979775548643374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.7724609375,0.0,1125.001953125,1895.4371337890625,0.0,2699.070556640625,0.8140655755996704,1.0,0.0,3.0,1.0,0.0
12306000,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5489196777344,0.9759148955345154,0.3887059092521667,0.3497674763202667,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5455017089844,0.6637269854545593,0.1231830567121505,0.1179677248001098,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5488586425781,0.964100420475006,0.3743756711483001,0.2620275318622589,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484619140625,0.8820099234580994,0.2928329110145569,0.2779363691806793,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5479736328125,0.8214056491851807,0.2343952059745788,1.0579438209533691,284.548828125,284.95001220703125,296.7984924316406,288.6952514648437,296.7996826171875,297.8003234863281,284.5518493652344,1.0,0.4561260640621185,1.0,1.0,0.0,1.0,-2.479754686355591,2.4797496795654297,4.936727236781735e-06,1.9114991426467896,0.8091553449630737,0.8091553449630737,0.0,83.96822357177734,72.0,32104.615234375,0.0,1225.441650390625,1.0,280.9375915527344,283.30401611328125,291.64312744140625,293.69195556640625,293.1499938964844,293.1499938964844,281.25,37063.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246898055076599,1.0,0.0,0.0,3.2342536449432373,3.234273910522461,6.979775548643374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.7724609375,0.0,1125.001953125,1895.4371337890625,0.0,2699.070556640625,0.8140655755996704,1.0,0.0,3.0,1.0,0.0
12306060,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523803710937,0.9990077018737792,0.3902464807033539,0.3506640195846557,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7492370605469,0.6860857605934143,0.1248064786195755,0.1192198023200035,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523498535156,0.990088164806366,0.3762733042240143,0.2631231248378753,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519836425781,0.9098945260047911,0.2950389981269836,0.2797227799892425,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75152587890625,0.8444461226463318,0.235903725028038,1.0632942914962769,284.7523193359375,284.95001220703125,296.74365234375,288.6718139648437,296.74493408203125,297.8091125488281,284.7550964355469,1.0,0.4535551965236664,1.0,1.0,0.0,1.0,-2.492213726043701,2.49220871925354,4.986326075595571e-06,1.9210515022277832,0.808111310005188,0.808111310005188,0.0,77.70226287841797,75.0,31141.884765625,0.0,1213.8321533203125,1.0,281.2371520996094,283.5514221191406,291.6216125488281,293.6120300292969,293.1499938964844,293.1499938964844,281.54998779296875,36658.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119783997535706,1.0,0.0,0.0,3.2083425521850586,3.208362579345703,6.868387458780489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.46044921875,0.0,1099.4080810546875,1895.4371337890625,0.0,2581.424072265625,0.8080271482467651,1.0,0.0,3.0,1.0,0.0
12306120,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523803710937,0.9990077018737792,0.3902464807033539,0.3506640195846557,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7492370605469,0.6860857605934143,0.1248064786195755,0.1192198023200035,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523498535156,0.990088164806366,0.3762733042240143,0.2631231248378753,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519836425781,0.9098945260047911,0.2950389981269836,0.2797227799892425,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75152587890625,0.8444461226463318,0.235903725028038,1.0632942914962769,284.7523193359375,284.95001220703125,296.74365234375,288.6718139648437,296.74493408203125,297.8091125488281,284.7550964355469,1.0,0.4535551965236664,1.0,1.0,0.0,1.0,-2.492213726043701,2.49220871925354,4.986326075595571e-06,1.9210515022277832,0.808111310005188,0.808111310005188,0.0,77.70226287841797,75.0,31141.884765625,0.0,1213.8321533203125,1.0,281.2371520996094,283.5514221191406,291.6216125488281,293.6120300292969,293.1499938964844,293.1499938964844,281.54998779296875,36658.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119783997535706,1.0,0.0,0.0,3.2083425521850586,3.208362579345703,6.868387458780489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.46044921875,0.0,1099.4080810546875,1895.4371337890625,0.0,2581.424072265625,0.8080271482467651,1.0,0.0,3.0,1.0,0.0
12306180,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9990000128746032,0.3933306634426117,0.3432843089103699,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6953473091125488,0.1264503449201584,0.1206977665424346,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9977203607559204,0.3782655894756317,0.2644363045692444,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9212496876716614,0.2973039150238037,0.281770646572113,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8530478477478027,0.237484723329544,1.0699431896209717,284.9491271972656,284.95001220703125,296.6848449707031,288.647216796875,296.6861877441406,297.81951904296875,284.95135498046875,1.0,0.453111857175827,1.0,1.0,0.0,1.0,-2.4972081184387207,2.49720311164856,5.0061853471561335e-06,1.924832105636597,0.8096534609794617,0.8096534609794617,0.0,76.0489273071289,78.0,30246.236328125,0.0,1212.7630615234375,1.0,281.536865234375,283.7924499511719,291.5989685058594,293.5348815917969,293.1499938964844,293.1499938964844,281.8500061035156,36255.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996003031730652,1.0,0.0,0.0,3.197848558425904,3.1978683471679688,6.823529474786483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.0166015625,0.0,1087.58203125,1895.4371337890625,0.0,2467.77099609375,0.8053608536720276,1.0,0.0,3.0,1.0,0.0
12306240,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9990000128746032,0.3933306634426117,0.3432843089103699,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6953473091125488,0.1264503449201584,0.1206977665424346,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9977203607559204,0.3782655894756317,0.2644363045692444,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9212496876716614,0.2973039150238037,0.281770646572113,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8530478477478027,0.237484723329544,1.0699431896209717,284.9491271972656,284.95001220703125,296.6848449707031,288.647216796875,296.6861877441406,297.81951904296875,284.95135498046875,1.0,0.453111857175827,1.0,1.0,0.0,1.0,-2.4972081184387207,2.49720311164856,5.0061853471561335e-06,1.924832105636597,0.8096534609794617,0.8096534609794617,0.0,76.0489273071289,78.0,30246.236328125,0.0,1212.7630615234375,1.0,281.536865234375,283.7924499511719,291.5989685058594,293.5348815917969,293.1499938964844,293.1499938964844,281.8500061035156,36255.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996003031730652,1.0,0.0,0.0,3.197848558425904,3.1978683471679688,6.823529474786483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.0166015625,0.0,1087.58203125,1895.4371337890625,0.0,2467.77099609375,0.8053608536720276,1.0,0.0,3.0,1.0,0.0
12306300,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.9990000128746032,0.3955166041851043,0.3412084877490997,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.6984049081802368,0.1272815763950348,0.1214585974812507,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.9990000128746032,0.3793036937713623,0.2647455334663391,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.9247523546218872,0.2984506785869598,0.2828149199485779,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.8556355237960815,0.2382989227771759,1.073419451713562,285.0835266113281,284.95001220703125,296.654052734375,288.6344909667969,296.65545654296875,297.8245849609375,285.09490966796875,1.0,0.4535159468650818,1.0,1.0,0.0,1.0,-2.5013861656188965,2.501381158828736,5.02280454384163e-06,1.9279814958572388,0.811823308467865,0.811823308467865,0.0,75.7623291015625,78.0,29532.662109375,0.0,1216.583251953125,1.0,281.7846984863281,283.9676513671875,291.5623474121094,293.4088134765625,293.1499938964844,293.1499938964844,281.8500061035156,36046.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791289210319519,1.0,0.0,0.0,3.1979050636291504,3.197925090789795,6.823771059316641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.33642578125,0.0,1086.262451171875,1895.4371337890625,0.0,2392.066162109375,0.8052290081977844,1.0,0.0,3.0,1.0,0.0
12306360,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.9990000128746032,0.3978483080863952,0.3401697278022766,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.7007947564125061,0.1281447112560272,0.1222613230347633,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.9990000128746032,0.3805451989173889,0.2645074129104614,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.927282214164734,0.2996556758880615,0.2839378714561462,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.857482373714447,0.2391657829284668,1.0772312879562378,285.1423645019531,284.95001220703125,296.6224060058594,288.6215209960937,296.62384033203125,297.8302307128906,285.1444091796875,1.0,0.4542624652385711,1.0,1.0,0.0,1.0,-2.506743192672729,2.5067381858825684,5.044210865889909e-06,1.9320484399795528,0.8137473464012146,0.8137473464012146,0.0,75.72665405273438,81.0,29429.478515625,0.0,1222.88818359375,1.0,281.8368225097656,284.0286865234375,291.57598876953125,293.4615173339844,293.1499938964844,293.1499938964844,282.1499938964844,35861.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877342104911804,1.0,0.0,0.0,3.202367782592773,3.202387571334839,6.842829520792293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.74560546875,0.0,1088.9388427734375,1895.4371337890625,0.0,2359.851318359375,0.8059914708137512,1.0,0.0,3.0,1.0,0.0
12306420,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319396972656,0.9990000128746032,0.4022547006607055,0.3402034938335418,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297424316406,0.704076886177063,0.1298930197954177,0.1239007413387298,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319396972656,0.9990000128746032,0.3833957016468048,0.2646027207374573,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316955566406,0.9301404356956482,0.3021023273468017,0.2862178683280945,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33135986328125,0.8594881296157837,0.240930289030075,1.0850306749343872,285.3319396972656,284.95001220703125,296.55670166015625,288.5948486328125,296.5581970214844,297.8409729003906,285.33380126953125,1.0,0.4566258490085602,1.0,1.0,0.0,1.0,-2.5209736824035645,2.520968675613404,5.101414444652619e-06,1.9429110288619995,0.8203436136245728,0.8203436136245728,0.0,76.20040893554688,84.0,28660.50390625,0.0,1242.1956787109375,1.0,282.1369934082031,284.25927734375,291.5522155761719,293.39068603515625,293.1499938964844,293.1499938964844,282.45001220703125,35482.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764208316802979,1.0,0.0,0.0,3.221318244934082,3.2213382720947266,6.924056492607633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.701171875,0.0,1103.07080078125,1895.4371337890625,0.0,2258.06494140625,0.8098058700561523,1.0,0.0,3.0,1.0,0.0
12306480,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319396972656,0.9990000128746032,0.4022547006607055,0.3402034938335418,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297424316406,0.704076886177063,0.1298930197954177,0.1239007413387298,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319396972656,0.9990000128746032,0.3833957016468048,0.2646027207374573,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316955566406,0.9301404356956482,0.3021023273468017,0.2862178683280945,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33135986328125,0.8594881296157837,0.240930289030075,1.0850306749343872,285.3319396972656,284.95001220703125,296.55670166015625,288.5948486328125,296.5581970214844,297.8409729003906,285.33380126953125,1.0,0.4566258490085602,1.0,1.0,0.0,1.0,-2.5209736824035645,2.520968675613404,5.101414444652619e-06,1.9429110288619995,0.8203436136245728,0.8203436136245728,0.0,76.20040893554688,84.0,28660.50390625,0.0,1242.1956787109375,1.0,282.1369934082031,284.25927734375,291.5522155761719,293.39068603515625,293.1499938964844,293.1499938964844,282.45001220703125,35482.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764208316802979,1.0,0.0,0.0,3.221318244934082,3.2213382720947266,6.924056492607633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.701171875,0.0,1103.07080078125,1895.4371337890625,0.0,2258.06494140625,0.8098058700561523,1.0,0.0,3.0,1.0,0.0
12306540,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474853515625,0.9990000128746032,0.4063647389411926,0.3419268429279327,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.54510498046875,0.7062612771987915,0.1317382752895355,0.1256285011768341,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474853515625,0.9990000128746032,0.3865361213684082,0.2659431099891662,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472106933594,0.9313799738883972,0.3047336637973785,0.2886538207530975,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.546875,0.8602544069290161,0.2428663671016693,1.0934817790985107,285.5474853515625,284.95001220703125,296.4880676269531,288.5673217773437,296.4896240234375,297.83941650390625,285.549560546875,1.0,0.4599702656269073,1.0,1.0,0.0,1.0,-2.5398073196411133,2.539802074432373,5.1777528824459296e-06,1.9573514461517327,0.8300175070762634,0.8300175070762634,0.0,77.17385864257812,87.0,28118.07421875,0.0,1269.5535888671875,1.0,282.437255859375,284.4977111816406,291.531005859375,293.3324584960937,293.1499938964844,293.1499938964844,282.75,35085.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766177773475647,1.0,0.0,0.0,3.2551262378692627,3.2551465034484863,7.070155447763682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.54736328125,0.0,1130.525634765625,1895.4371337890625,0.0,2166.972900390625,0.8168915510177612,1.0,0.0,3.0,1.0,0.0
12306600,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474853515625,0.9990000128746032,0.4063647389411926,0.3419268429279327,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.54510498046875,0.7062612771987915,0.1317382752895355,0.1256285011768341,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474853515625,0.9990000128746032,0.3865361213684082,0.2659431099891662,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472106933594,0.9313799738883972,0.3047336637973785,0.2886538207530975,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.546875,0.8602544069290161,0.2428663671016693,1.0934817790985107,285.5474853515625,284.95001220703125,296.4880676269531,288.5673217773437,296.4896240234375,297.83941650390625,285.549560546875,1.0,0.4599702656269073,1.0,1.0,0.0,1.0,-2.5398073196411133,2.539802074432373,5.1777528824459296e-06,1.9573514461517327,0.8300175070762634,0.8300175070762634,0.0,77.17385864257812,87.0,28118.07421875,0.0,1269.5535888671875,1.0,282.437255859375,284.4977111816406,291.531005859375,293.3324584960937,293.1499938964844,293.1499938964844,282.75,35085.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766177773475647,1.0,0.0,0.0,3.2551262378692627,3.2551465034484863,7.070155447763682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.54736328125,0.0,1130.525634765625,1895.4371337890625,0.0,2166.972900390625,0.8168915510177612,1.0,0.0,3.0,1.0,0.0
12306660,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288818359375,0.9990000128746032,0.4087909460067749,0.3436062335968017,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.719970703125,0.7072820663452148,0.1329602748155594,0.1267655044794082,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288818359375,0.9990000128746032,0.3885581791400909,0.2672492861747741,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72784423828125,0.9316189885139464,0.3064898550510406,0.2902629971504211,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264404296875,0.8603629469871521,0.2442069798707962,1.0992732048034668,285.7288513183594,284.95001220703125,296.44384765625,288.5497436523437,296.4454345703125,297.8374938964844,285.7370300292969,1.0,0.4624786674976349,1.0,1.0,0.0,1.0,-2.553650379180908,2.553645133972168,5.2342761591717135e-06,1.9679884910583496,0.8381379842758179,0.8381379842758179,0.0,77.97858428955078,87.0,27612.521484375,0.0,1290.2879638671875,1.0,282.70819091796875,284.7023010253906,291.4942626953125,293.23095703125,293.1499938964844,293.1499938964844,282.75,34818.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581748366355896,1.0,0.0,0.0,3.283657550811768,3.2836780548095703,7.19463912446372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.1142578125,0.0,1154.5595703125,1895.4371337890625,0.0,2096.5830078125,0.8229868412017822,1.0,0.0,3.0,1.0,0.0
12306720,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640686035156,0.9990000128746032,0.4101895093917846,0.3447125554084778,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.761962890625,0.7079023718833923,0.1337217837572097,0.1274917423725128,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640686035156,0.9990000128746032,0.3897775411605835,0.2681097686290741,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638244628906,0.9317548274993896,0.3075812458992004,0.2913067638874054,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635192871094,0.8604369163513184,0.2450514137744903,1.103100061416626,285.7640686035156,284.95001220703125,296.4168701171875,288.5390625,296.41845703125,297.837890625,285.7658996582031,1.0,0.4641229510307312,1.0,1.0,0.0,1.0,-2.562737226486206,2.562731981277466,5.271563622955e-06,1.9749788045883176,0.8426096439361572,0.8426096439361572,0.0,78.51031494140625,90.0,27629.603515625,0.0,1304.02587890625,1.0,282.7379455566406,284.7334899902344,291.5114440917969,293.28271484375,293.1499938964844,293.1499938964844,283.04998779296875,34705.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757756233215332,1.0,0.0,0.0,3.303308725357056,3.303329467773437,7.281010425685963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.39404296875,0.0,1171.813720703125,1895.4371337890625,0.0,2092.92138671875,0.8271926641464233,1.0,0.0,3.0,1.0,0.0
12306780,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.9990000128746032,0.4137367308139801,0.3484051525592804,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756774902344,0.7090957760810852,0.1358218491077423,0.1294799894094467,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.9990000128746032,0.3929912745952606,0.2709817886352539,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9773864746094,0.931403875350952,0.3106054067611694,0.2941421568393707,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770812988281,0.8600869178771973,0.2473887056112289,1.1135412454605105,285.9775695800781,284.95001220703125,296.343505859375,288.5101318359375,296.3450927734375,297.8429260253906,285.97918701171875,1.0,0.4689328372478485,1.0,1.0,0.0,1.0,-2.588963508605957,2.588958263397217,5.379973117669579e-06,1.995174646377564,0.8580376505851746,0.8580376505851746,0.0,80.15928649902344,93.0,27163.896484375,0.0,1344.68310546875,1.0,283.0385437011719,284.9652099609375,291.48907470703125,293.2327880859375,293.1499938964844,293.1499938964844,283.1499938964844,34360.96875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506064772605896,1.0,0.0,0.0,3.364370584487915,3.364391803741455,7.552678198408103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.86279296875,0.0,1226.700439453125,1895.4371337890625,0.0,2030.7003173828125,0.8384241461753845,1.0,0.0,3.0,1.0,0.0
12306840,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.9990000128746032,0.4137367308139801,0.3484051525592804,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756774902344,0.7090957760810852,0.1358218491077423,0.1294799894094467,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.9990000128746032,0.3929912745952606,0.2709817886352539,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9773864746094,0.931403875350952,0.3106054067611694,0.2941421568393707,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770812988281,0.8600869178771973,0.2473887056112289,1.1135412454605105,285.9775695800781,284.95001220703125,296.343505859375,288.5101318359375,296.3450927734375,297.8429260253906,285.97918701171875,1.0,0.4689328372478485,1.0,1.0,0.0,1.0,-2.588963508605957,2.588958263397217,5.379973117669579e-06,1.995174646377564,0.8580376505851746,0.8580376505851746,0.0,80.15928649902344,93.0,27163.896484375,0.0,1344.68310546875,1.0,283.0385437011719,284.9652099609375,291.48907470703125,293.2327880859375,293.1499938964844,293.1499938964844,283.1499938964844,34360.96875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506064772605896,1.0,0.0,0.0,3.364370584487915,3.364391803741455,7.552678198408103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.86279296875,0.0,1226.700439453125,1895.4371337890625,0.0,2030.7003173828125,0.8384241461753845,1.0,0.0,3.0,1.0,0.0
12306900,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350341796875,0.9990000128746032,0.4151648581027984,0.3506812453269958,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.031005859375,0.7093908786773682,0.1368381381034851,0.1304824501276016,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350341796875,0.9990000128746032,0.3943592309951782,0.2727520763874054,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345458984375,0.9307788014411926,0.312034010887146,0.2955533564090729,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.8595554828643799,0.2484769821166992,1.1187143325805664,286.0350036621094,284.95001220703125,296.3060913085937,288.4954528808594,296.3077087402344,297.8481750488281,286.03887939453125,1.0,0.4715362191200256,1.0,1.0,0.0,1.0,-2.602941036224365,2.602935552597046,5.438236257759854e-06,2.005954027175904,0.8658296465873718,0.8658296465873718,0.0,81.10992431640625,93.0,27029.89453125,0.0,1366.98046875,1.0,283.12872314453125,285.0302734375,291.4913330078125,293.2275695800781,293.1499938964844,293.1499938964844,283.1499938964844,34001.35546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511425614356995,1.0,0.0,0.0,3.3842151165008545,3.3842363357543945,7.642038895028236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.93408203125,0.0,1243.220458984375,1895.4371337890625,0.0,2035.34423828125,0.8441953063011169,1.0,0.0,3.0,1.0,0.0
12306960,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.051025390625,0.9990000128746032,0.4162499904632568,0.3533889353275299,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0508117675781,0.7093003392219543,0.1377938836812973,0.131441444158554,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.051025390625,0.9990000128746032,0.3954570293426513,0.2748071849346161,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.051025390625,0.9296159744262696,0.3133581280708313,0.296880692243576,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509948730469,0.8585834503173828,0.2494545727968216,1.1234793663024902,286.051025390625,284.95001220703125,296.26824951171875,288.4806823730469,296.2698974609375,297.8555908203125,286.0511169433594,1.0,0.4742357730865478,1.0,1.0,0.0,1.0,-2.617136716842652,2.617131233215332,5.497742677107453e-06,2.0169076919555664,0.8733511567115784,0.8733511567115784,0.0,82.16442108154297,96.0,27084.037109375,0.0,1390.248779296875,1.0,283.14617919921875,285.0428161621094,291.5010681152344,293.2668151855469,293.1499938964844,293.1499938964844,283.1499938964844,33836.9296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754396378993988,1.0,0.0,0.0,3.4126546382904053,3.4126758575439453,7.771018886160164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.65966796875,0.0,1269.6622314453125,1895.4371337890625,0.0,2063.605224609375,0.8473572731018066,1.0,0.0,3.0,1.0,0.0
12307020,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0463562011719,0.9990000128746032,0.416845440864563,0.3613361716270447,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04693603515625,0.7069548964500427,0.1394153833389282,0.133131057024002,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0463562011719,0.997012197971344,0.3967310786247253,0.2775259912014007,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04644775390625,0.9243266582489014,0.3155429065227508,0.2991440594196319,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465393066406,0.8542706966400146,0.2509727478027344,1.1311839818954468,286.0463562011719,284.95001220703125,296.1915283203125,288.4508056640625,296.1931457519531,297.8517150878906,286.04571533203125,1.0,0.4797415733337402,1.0,1.0,0.0,1.0,-2.643951654434204,2.6439461708068848,5.611110736936098e-06,2.037637233734131,0.8879686594009399,0.8879686594009399,0.0,84.78165435791016,99.0,27177.03515625,0.0,1437.662109375,1.0,283.1498718261719,285.037109375,291.4932861328125,293.2876892089844,293.1499938964844,293.1499938964844,283.1499938964844,33135.35546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636563777923584,1.0,0.0,0.0,3.4437060356140137,3.443727493286133,7.913077411103586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.384765625,0.0,1295.317138671875,1895.4371337890625,0.0,2144.718994140625,0.8531686663627625,1.0,0.0,3.0,1.0,0.0
12307080,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0463562011719,0.9990000128746032,0.416845440864563,0.3613361716270447,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04693603515625,0.7069548964500427,0.1394153833389282,0.133131057024002,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0463562011719,0.997012197971344,0.3967310786247253,0.2775259912014007,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04644775390625,0.9243266582489014,0.3155429065227508,0.2991440594196319,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465393066406,0.8542706966400146,0.2509727478027344,1.1311839818954468,286.0463562011719,284.95001220703125,296.1915283203125,288.4508056640625,296.1931457519531,297.8517150878906,286.04571533203125,1.0,0.4797415733337402,1.0,1.0,0.0,1.0,-2.643951654434204,2.6439461708068848,5.611110736936098e-06,2.037637233734131,0.8879686594009399,0.8879686594009399,0.0,84.78165435791016,99.0,27177.03515625,0.0,1437.662109375,1.0,283.1498718261719,285.037109375,291.4932861328125,293.2876892089844,293.1499938964844,293.1499938964844,283.1499938964844,33135.35546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636563777923584,1.0,0.0,0.0,3.4437060356140137,3.443727493286133,7.913077411103586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.384765625,0.0,1295.317138671875,1895.4371337890625,0.0,2144.718994140625,0.8531686663627625,1.0,0.0,3.0,1.0,0.0
